time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862960,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.7575859427452087,0.331956535577774,0.3035808205604553,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.877272367477417,0.5228674411773682,0.4992161095142364,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.9572673439979552,0.6677940487861633,0.4684655368328094,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.8020716905593872,0.3944011330604553,0.3783689439296722,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.646431028842926,0.2039896547794342,0.9442099332809448,284.98797607421875,284.95001220703125,298.7912292480469,292.8578491210937,297.49285888671875,297.0470886230469,284.9862365722656,1.0,0.6163318157196045,0.3532747626304626,0.3532747626304626,1.0,1.0,-3.1145739555358887,0.7942699193954468,2.3203039169311523,0.0943745002150535,0.951228678226471,0.951228678226471,0.0,208.03433227539065,210.0,50928.46875,0.0,2827.154296875,1.0,280.04296875,283.30938720703125,295.8304443359375,299.0950622558594,293.1499938964844,293.1499938964844,279.75,33739.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879034698009491,1.0,0.0,0.0,3.7283546924591056,3.728379011154175,9.275295269617344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.9462890625,0.0,1604.828857421875,1895.4371337890625,0.0,3207.533447265625,0.9210953116416932,1.0,0.0,3.0,1.0,0.0
17863020,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7523265480995178,0.3290540874004364,0.3013714551925659,296.9064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8711609840393066,0.5189490914344788,0.4959613978862762,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9517231583595276,0.6658915877342224,0.4675454795360565,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7967039346694946,0.3918289840221405,0.3763204514980316,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.6416345238685608,0.2018388360738754,0.9359394311904908,284.8784484863281,284.95001220703125,298.7709655761719,292.8407897949219,297.480712890625,297.0374450683594,284.8807067871094,1.0,0.615710437297821,0.353856474161148,0.353856474161148,1.0,1.0,-3.094500541687012,0.7895212769508362,2.3049793243408203,0.0941962674260139,0.8391459584236145,0.8391459584236145,0.0,211.37332153320312,213.0,51124.12109375,0.0,2804.458251953125,1.0,279.75732421875,283.1929626464844,295.859619140625,299.2034606933594,293.1499938964844,293.1499938964844,280.04998779296875,40429.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869237303733826,1.0,0.0,0.0,3.55310606956482,3.553129911422729,8.423830877291039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7321.96337890625,0.0,1460.2813720703125,1895.4371337890625,0.0,3281.4267578125,0.8873736262321472,1.0,0.0,3.0,1.0,0.0
17863080,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7523265480995178,0.3290540874004364,0.3013714551925659,296.9064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8711609840393066,0.5189490914344788,0.4959613978862762,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9517231583595276,0.6658915877342224,0.4675454795360565,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7967039346694946,0.3918289840221405,0.3763204514980316,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.6416345238685608,0.2018388360738754,0.9359394311904908,284.8784484863281,284.95001220703125,298.7709655761719,292.8407897949219,297.480712890625,297.0374450683594,284.8807067871094,1.0,0.615710437297821,0.353856474161148,0.353856474161148,1.0,1.0,-3.094500541687012,0.7895212769508362,2.3049793243408203,0.0941962674260139,0.8391459584236145,0.8391459584236145,0.0,211.37332153320312,213.0,51124.12109375,0.0,2804.458251953125,1.0,279.75732421875,283.1929626464844,295.859619140625,299.2034606933594,293.1499938964844,293.1499938964844,280.04998779296875,40429.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869237303733826,1.0,0.0,0.0,3.55310606956482,3.553129911422729,8.423830877291039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7321.96337890625,0.0,1460.2813720703125,1895.4371337890625,0.0,3281.4267578125,0.8873736262321472,1.0,0.0,3.0,1.0,0.0
17863140,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7479992508888245,0.3270713090896606,0.2994972169399261,296.9075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8660231232643127,0.5159620046615601,0.4930442571640014,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.947182297706604,0.6653003692626953,0.4669934213161468,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7921707630157471,0.3899564445018768,0.3744961023330688,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.6374951004981995,0.2000503242015838,0.928022563457489,284.9888610839844,284.95001220703125,298.75,292.8241882324219,297.474853515625,297.0364074707031,284.9878234863281,1.0,0.6150863766670227,0.3544381856918335,0.3544381856918335,1.0,1.0,-3.07635760307312,0.7853768467903137,2.290980815887451,0.0939897894859314,0.9247652888298036,0.9247652888298036,0.0,214.17453002929688,216.0,50088.61328125,0.0,2782.991943359375,1.0,280.0415954589844,283.324462890625,295.7862548828125,298.9959716796875,293.1499938964844,293.1499938964844,279.75,34079.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752292990684509,1.0,0.0,0.0,3.6472551822662354,3.6472787857055664,8.876169204086182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.921875,0.0,1515.75927734375,1895.4371337890625,0.0,3171.857177734375,0.9033094644546508,1.0,0.0,3.0,1.0,0.0
17863200,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7479992508888245,0.3270713090896606,0.2994972169399261,296.9075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8660231232643127,0.5159620046615601,0.4930442571640014,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.947182297706604,0.6653003692626953,0.4669934213161468,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7921707630157471,0.3899564445018768,0.3744961023330688,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.6374951004981995,0.2000503242015838,0.928022563457489,284.9888610839844,284.95001220703125,298.75,292.8241882324219,297.474853515625,297.0364074707031,284.9878234863281,1.0,0.6150863766670227,0.3544381856918335,0.3544381856918335,1.0,1.0,-3.07635760307312,0.7853768467903137,2.290980815887451,0.0939897894859314,0.9247652888298036,0.9247652888298036,0.0,214.17453002929688,216.0,50088.61328125,0.0,2782.991943359375,1.0,280.0415954589844,283.324462890625,295.7862548828125,298.9959716796875,293.1499938964844,293.1499938964844,279.75,34079.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752292990684509,1.0,0.0,0.0,3.6472551822662354,3.6472787857055664,8.876169204086182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.921875,0.0,1515.75927734375,1895.4371337890625,0.0,3171.857177734375,0.9033094644546508,1.0,0.0,3.0,1.0,0.0
17863260,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.7432062029838562,0.324234664440155,0.2973321676254272,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8604119420051575,0.5121027827262878,0.4898291230201721,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9417752027511596,0.6633121967315674,0.4660018682479858,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.7871599197387695,0.3874160647392273,0.3724649846553802,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.633090615272522,0.197919949889183,0.9197893738746644,284.8919677734375,284.95001220703125,298.7276306152344,292.80718994140625,297.46337890625,297.0282592773437,284.8931884765625,1.0,0.6144506931304932,0.3551015853881836,0.3551015853881836,1.0,1.0,-3.0563652515411377,0.7808316946029663,2.275533676147461,0.0939765125513076,0.8265219330787659,0.8265219330787659,0.0,217.4046173095703,219.0,50246.84375,0.0,2760.2734375,1.0,279.7585754394531,283.218994140625,295.82110595703125,299.1081237792969,293.1499938964844,293.1499938964844,280.04998779296875,40178.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822164535522461,1.0,0.0,0.0,3.468947172164917,3.4689700603485107,8.029502964745916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.94091796875,0.0,1370.6290283203125,1895.4371337890625,0.0,3237.348876953125,0.8687902688980103,1.0,0.0,3.0,1.0,0.0
17863320,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.7432062029838562,0.324234664440155,0.2973321676254272,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8604119420051575,0.5121027827262878,0.4898291230201721,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9417752027511596,0.6633121967315674,0.4660018682479858,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.7871599197387695,0.3874160647392273,0.3724649846553802,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.633090615272522,0.197919949889183,0.9197893738746644,284.8919677734375,284.95001220703125,298.7276306152344,292.80718994140625,297.46337890625,297.0282592773437,284.8931884765625,1.0,0.6144506931304932,0.3551015853881836,0.3551015853881836,1.0,1.0,-3.0563652515411377,0.7808316946029663,2.275533676147461,0.0939765125513076,0.8265219330787659,0.8265219330787659,0.0,217.4046173095703,219.0,50246.84375,0.0,2760.2734375,1.0,279.7585754394531,283.218994140625,295.82110595703125,299.1081237792969,293.1499938964844,293.1499938964844,280.04998779296875,40178.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822164535522461,1.0,0.0,0.0,3.468947172164917,3.4689700603485107,8.029502964745916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.94091796875,0.0,1370.6290283203125,1895.4371337890625,0.0,3237.348876953125,0.8687902688980103,1.0,0.0,3.0,1.0,0.0
17863380,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7391432523727417,0.3222062885761261,0.2954550087451935,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8555748462677002,0.5090577006340027,0.4868996143341064,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.9372259974479676,0.6624816656112671,0.4653248488903045,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.7828183174133301,0.3854829967021942,0.3706177473068237,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.6291621327400208,0.1961011588573455,0.911831796169281,284.9898376464844,284.95001220703125,298.7032165527344,292.7888488769531,297.45684814453125,297.02734375,284.9886779785156,1.0,0.6138218641281128,0.3557649552822113,0.3557649552822113,1.0,1.0,-3.0379793643951416,0.7767939567565918,2.26118540763855,0.0939219892024993,0.9075024724006652,0.9075024724006652,0.0,220.20083618164065,222.0,49275.265625,0.0,2738.6640625,1.0,280.0409545898437,283.3388366699219,295.7507629394531,298.9096069335937,293.1499938964844,293.1499938964844,279.75,33917.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706076741218567,1.0,0.0,0.0,3.571762800216675,3.571785688400269,8.512527074344689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.43310546875,0.0,1432.6112060546875,1895.4371337890625,0.0,3128.5107421875,0.8862208724021912,1.0,0.0,3.0,1.0,0.0
17863440,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7391432523727417,0.3222062885761261,0.2954550087451935,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8555748462677002,0.5090577006340027,0.4868996143341064,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.9372259974479676,0.6624816656112671,0.4653248488903045,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.7828183174133301,0.3854829967021942,0.3706177473068237,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.6291621327400208,0.1961011588573455,0.911831796169281,284.9898376464844,284.95001220703125,298.7032165527344,292.7888488769531,297.45684814453125,297.02734375,284.9886779785156,1.0,0.6138218641281128,0.3557649552822113,0.3557649552822113,1.0,1.0,-3.0379793643951416,0.7767939567565918,2.26118540763855,0.0939219892024993,0.9075024724006652,0.9075024724006652,0.0,220.20083618164065,222.0,49275.265625,0.0,2738.6640625,1.0,280.0409545898437,283.3388366699219,295.7507629394531,298.9096069335937,293.1499938964844,293.1499938964844,279.75,33917.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706076741218567,1.0,0.0,0.0,3.571762800216675,3.571785688400269,8.512527074344689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.43310546875,0.0,1432.6112060546875,1895.4371337890625,0.0,3128.5107421875,0.8862208724021912,1.0,0.0,3.0,1.0,0.0
17863500,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.73709636926651,0.3208264708518982,0.2945066690444946,296.8977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.8531486988067627,0.507165253162384,0.4854320883750915,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.9348586797714232,0.6614544987678528,0.4649344384670257,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.7806349992752075,0.3842384815216064,0.3697026669979095,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.6272070407867432,0.1950594782829284,0.9079705476760864,284.86395263671875,284.95001220703125,298.69024658203125,292.7792053222656,297.4512634277344,297.02410888671875,284.86163330078125,1.0,0.6135465502738953,0.3560966551303863,0.3560966551303863,1.0,1.0,-3.028869390487671,0.7747878432273865,2.25408148765564,0.0939897075295448,0.8166211247444153,0.8166211247444153,0.0,221.67613220214844,222.0,49857.07421875,0.0,2728.479736328125,1.0,279.8002624511719,283.201416015625,295.80401611328125,299.10186767578125,293.1499938964844,293.1499938964844,279.75,39203.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764277696609497,1.0,0.0,0.0,3.507714033126831,3.507737159729004,8.209971724681964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.072265625,0.0,1403.5894775390625,1895.4371337890625,0.0,3183.0947265625,0.8731870651245117,1.0,0.0,3.0,1.0,0.0
17863560,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7345561981201172,0.3193310499191284,0.293248176574707,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8502276539802551,0.5051400065422058,0.4836224913597107,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9317659735679626,0.660240113735199,0.4641592502593994,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7779576778411865,0.3828685581684112,0.3685153722763061,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.6248710751533508,0.1939302384853363,0.9034109115600586,284.89678955078125,284.95001220703125,298.6768493652344,292.7692565917969,297.44464111328125,297.01959228515625,284.8982849121094,1.0,0.6131563186645508,0.3564588725566864,0.3564588725566864,1.0,1.0,-3.017342329025269,0.7720797657966614,2.245262622833252,0.0938527807593345,0.8145384192466736,0.8145384192466736,0.0,223.4561920166016,225.0,49382.01953125,0.0,2715.2109375,1.0,279.75897216796875,283.2384033203125,295.7842712402344,299.0188903808594,293.1499938964844,293.1499938964844,280.04998779296875,40165.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777849674224854,1.0,0.0,0.0,3.3905842304229736,3.390606641769409,7.670830655115424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.81201171875,0.0,1292.209228515625,1895.4371337890625,0.0,3195.81884765625,0.851573646068573,1.0,0.0,3.0,1.0,0.0
17863620,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7305924892425537,0.3172148466110229,0.29131019115448,296.8943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8455626368522644,0.5019842982292175,0.4806089997291565,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9270915389060974,0.6589963436126709,0.4632321000099182,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7736861109733582,0.3807938396930694,0.3665594160556793,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.620926022529602,0.1920458078384399,0.8952164053916931,284.98681640625,284.95001220703125,298.64862060546875,292.7485046386719,297.43670654296875,297.0180969238281,284.98565673828125,1.0,0.6124795079231262,0.3571833074092865,0.3571833074092865,1.0,1.0,-2.9980673789978027,0.767876148223877,2.230191230773926,0.0938122346997261,0.8905218243598938,0.8905218243598938,0.0,226.3060760498047,213.0,48462.45703125,0.0,2692.532958984375,1.0,280.040283203125,283.3501281738281,295.7109375,298.8203125,293.1499938964844,293.1499938964844,280.3500061035156,33890.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866287112236023,1.0,0.0,0.0,3.5000667572021484,3.500088930130005,8.174213235179195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.01171875,0.0,1357.5352783203125,1895.4371337890625,0.0,3087.979736328125,0.8700762987136841,1.0,0.0,3.0,1.0,0.0
17863680,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7305924892425537,0.3172148466110229,0.29131019115448,296.8943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8455626368522644,0.5019842982292175,0.4806089997291565,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9270915389060974,0.6589963436126709,0.4632321000099182,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7736861109733582,0.3807938396930694,0.3665594160556793,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.620926022529602,0.1920458078384399,0.8952164053916931,284.98681640625,284.95001220703125,298.64862060546875,292.7485046386719,297.43670654296875,297.0180969238281,284.98565673828125,1.0,0.6124795079231262,0.3571833074092865,0.3571833074092865,1.0,1.0,-2.9980673789978027,0.767876148223877,2.230191230773926,0.0938122346997261,0.8905218243598938,0.8905218243598938,0.0,226.3060760498047,213.0,48462.45703125,0.0,2692.532958984375,1.0,280.040283203125,283.3501281738281,295.7109375,298.8203125,293.1499938964844,293.1499938964844,280.3500061035156,33890.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866287112236023,1.0,0.0,0.0,3.5000667572021484,3.500088930130005,8.174213235179195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.01171875,0.0,1357.5352783203125,1895.4371337890625,0.0,3087.979736328125,0.8700762987136841,1.0,0.0,3.0,1.0,0.0
17863740,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.7312968969345093,0.3153104782104492,0.2894630432128906,296.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.8464961647987366,0.4990673959255218,0.4777187705039978,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.9298513531684875,0.6578801274299622,0.4623708128929138,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.7747952342033386,0.3789101243019104,0.3646380305290222,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.6209374070167542,0.1903337985277176,0.8868128061294556,285.0470886230469,284.95001220703125,298.6186218261719,292.7266845703125,297.42974853515625,297.0185852050781,285.04364013671875,1.0,0.6076435446739197,0.3579077422618866,0.3579077422618866,1.0,1.0,-2.9789280891418457,0.7636853456497192,2.215242862701416,0.0938440859317779,0.9955277442932128,0.9955277442932128,0.0,222.40206909179688,201.0,47747.6328125,0.0,2635.986572265625,1.0,280.3410949707031,283.433349609375,295.6944580078125,298.743896484375,293.1499938964844,293.1499938964844,280.04998779296875,31061.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568823933601379,1.0,0.0,0.0,3.6957004070281982,3.695724010467529,9.113534247262578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.06787109375,0.0,1547.1998291015625,1895.4371337890625,0.0,2999.769775390625,0.9119582176208496,1.0,0.0,3.0,1.0,0.0
17863800,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.7312968969345093,0.3153104782104492,0.2894630432128906,296.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.8464961647987366,0.4990673959255218,0.4777187705039978,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.9298513531684875,0.6578801274299622,0.4623708128929138,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.7747952342033386,0.3789101243019104,0.3646380305290222,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.6209374070167542,0.1903337985277176,0.8868128061294556,285.0470886230469,284.95001220703125,298.6186218261719,292.7266845703125,297.42974853515625,297.0185852050781,285.04364013671875,1.0,0.6076435446739197,0.3579077422618866,0.3579077422618866,1.0,1.0,-2.9789280891418457,0.7636853456497192,2.215242862701416,0.0938440859317779,0.9955277442932128,0.9955277442932128,0.0,222.40206909179688,201.0,47747.6328125,0.0,2635.986572265625,1.0,280.3410949707031,283.433349609375,295.6944580078125,298.743896484375,293.1499938964844,293.1499938964844,280.04998779296875,31061.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568823933601379,1.0,0.0,0.0,3.6957004070281982,3.695724010467529,9.113534247262578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.06787109375,0.0,1547.1998291015625,1895.4371337890625,0.0,2999.769775390625,0.9119582176208496,1.0,0.0,3.0,1.0,0.0
17863860,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.7327942848205566,0.3129388093948364,0.2875218987464905,296.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.8485363721847534,0.4958704710006714,0.4749334156513214,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.9336268305778505,0.6554617881774902,0.4610126316547394,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.7769135236740112,0.376708984375,0.3627053797245025,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.621884286403656,0.1886475980281829,0.8792394399642944,284.8604736328125,284.95001220703125,298.5946960449219,292.7094421386719,297.4188537597656,297.011962890625,284.86138916015625,1.0,0.6024012565612793,0.3585165739059448,0.3585165739059448,1.0,1.0,-2.960198163986206,0.7592738270759583,2.2009243965148926,0.0936811715364456,0.8633332848548889,0.8633332848548889,0.0,217.3382873535156,201.0,48451.74609375,0.0,2574.9794921875,1.0,280.067138671875,283.2414245605469,295.7571716308594,298.9447937011719,293.1499938964844,293.1499938964844,280.04998779296875,38251.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681140542030334,1.0,0.0,0.0,3.646182775497437,3.646207332611084,8.87095097823476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7465.197265625,0.0,1545.7552490234375,1895.4371337890625,0.0,3105.118896484375,0.904627799987793,1.0,0.0,3.0,1.0,0.0
17863920,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.7332190275192261,0.3121446073055267,0.2867358028888702,296.8868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8491761088371277,0.494800329208374,0.4738562703132629,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9347858428955078,0.6546058058738708,0.4603607654571533,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.7775689363479614,0.3759542405605316,0.3619320392608642,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.622157633304596,0.1880729645490646,0.876402735710144,284.8692626953125,284.95001220703125,298.5869445800781,292.7038879394531,297.41510009765625,297.009521484375,284.8711242675781,1.0,0.600484311580658,0.3587088286876678,0.3587088286876678,1.0,1.0,-2.952836513519287,0.7574111223220825,2.195425510406494,0.0934488326311111,0.855635404586792,0.855635404586792,0.0,215.58053588867188,189.0,48250.9453125,0.0,2552.363037109375,1.0,280.056884765625,283.25311279296875,295.7418212890625,298.9066162109375,293.1499938964844,293.1499938964844,280.3500061035156,39090.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86918705701828,1.0,0.0,0.0,3.6046626567840576,3.604686737060547,8.670069178151607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.23046875,0.0,1506.149169921875,1895.4371337890625,0.0,3115.1845703125,0.8969704508781433,1.0,0.0,3.0,1.0,0.0
17863980,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.7371901869773865,0.3098969757556915,0.2841280400753021,296.88641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.8542810678482056,0.4914109110832214,0.4700480699539184,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.942846179008484,0.6526156663894653,0.4584227800369262,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.7826188802719116,0.373633474111557,0.3591885268688202,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.6249295473098755,0.186125248670578,0.8655084371566772,284.9833374023437,284.95001220703125,298.5536804199219,292.6802062988281,297.4052124023437,297.0074157714844,284.9818725585937,1.0,0.5919089913368225,0.3595098853111267,0.3595098853111267,1.0,1.0,-2.926393508911133,0.7510029077529907,2.175390720367432,0.0927442759275436,0.9390441179275512,0.9390441179275512,0.0,206.33143615722656,177.0,47097.71875,0.0,2457.30419921875,1.0,280.3419494628906,283.3899230957031,295.6495666503906,298.6806030273437,293.1499938964844,293.1499938964844,280.04998779296875,33914.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589460253715515,1.0,0.0,0.0,3.694311857223511,3.6943359375,9.106686889026604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.3349609375,0.0,1567.23291015625,1895.4371337890625,0.0,3019.1201171875,0.9136779308319092,1.0,0.0,3.0,1.0,0.0
17864040,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.7371901869773865,0.3098969757556915,0.2841280400753021,296.88641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.8542810678482056,0.4914109110832214,0.4700480699539184,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.942846179008484,0.6526156663894653,0.4584227800369262,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.7826188802719116,0.373633474111557,0.3591885268688202,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.6249295473098755,0.186125248670578,0.8655084371566772,284.9833374023437,284.95001220703125,298.5536804199219,292.6802062988281,297.4052124023437,297.0074157714844,284.9818725585937,1.0,0.5919089913368225,0.3595098853111267,0.3595098853111267,1.0,1.0,-2.926393508911133,0.7510029077529907,2.175390720367432,0.0927442759275436,0.9390441179275512,0.9390441179275512,0.0,206.33143615722656,177.0,47097.71875,0.0,2457.30419921875,1.0,280.3419494628906,283.3899230957031,295.6495666503906,298.6806030273437,293.1499938964844,293.1499938964844,280.04998779296875,33914.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589460253715515,1.0,0.0,0.0,3.694311857223511,3.6943359375,9.106686889026604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.3349609375,0.0,1567.23291015625,1895.4371337890625,0.0,3019.1201171875,0.9136779308319092,1.0,0.0,3.0,1.0,0.0
17864100,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.739814043045044,0.30850750207901,0.2829120457172394,296.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.8575935959815979,0.4894414842128753,0.46823650598526,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.9477357864379884,0.6511445641517639,0.4575291275978088,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.785865068435669,0.372271329164505,0.357893168926239,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.6268314123153687,0.1850712746381759,0.8603139519691467,284.8466186523437,284.95001220703125,298.5364685058594,292.6680603027344,297.39923095703125,297.0052185058594,284.8421936035156,1.0,0.5873672366142273,0.3599104285240173,0.3599104285240173,1.0,1.0,-2.913884162902832,0.7480097413063049,2.165874481201172,0.0925450399518013,0.8375927209854126,0.8375927209854126,0.0,201.1990661621093,177.0,47720.953125,0.0,2409.1044921875,1.0,280.09686279296875,283.2403869628906,295.698486328125,298.8670349121094,293.1499938964844,293.1499938964844,280.04998779296875,38968.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652018904685974,1.0,0.0,0.0,3.635735273361206,3.6357595920562735,8.820186963021115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.212890625,0.0,1539.4803466796875,1895.4371337890625,0.0,3077.7998046875,0.9014889001846312,1.0,0.0,3.0,1.0,0.0
17864160,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.7421618700027466,0.3069832921028137,0.2813854813575744,296.8789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8606812357902527,0.487319678068161,0.4660810232162475,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9521851539611816,0.6494399905204773,0.4562333226203918,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.7888760566711426,0.370776355266571,0.3563272356986999,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.6285420656204224,0.1839337199926376,0.854457676410675,284.8739624023437,284.95001220703125,298.5188903808594,292.6557312011719,297.3925476074219,297.0020751953125,284.8769836425781,1.0,0.5825695991516113,0.3604011535644531,0.3604011535644531,1.0,1.0,-2.898981809616089,0.7444540858268738,2.1545276641845703,0.0922821089625358,0.8239461183547974,0.8239461183547974,0.0,196.16802978515625,165.0,47129.859375,0.0,2357.53466796875,1.0,280.0576477050781,283.2791442871094,295.6735534667969,298.77313232421875,293.1499938964844,293.1499938964844,280.3500061035156,41193.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667131066322327,1.0,0.0,0.0,3.4921863079071045,3.4922096729278564,8.137445206557459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.1884765625,0.0,1401.7554931640625,1895.4371337890625,0.0,3091.9765625,0.8745787143707275,1.0,0.0,3.0,1.0,0.0
17864220,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.7490219473838806,0.3049840927124023,0.2789783775806427,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8692702054977417,0.484150767326355,0.4624494910240173,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9635749459266664,0.6476121544837952,0.4544066786766052,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7971099019050598,0.3686234652996063,0.3536949157714844,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.6335156559944153,0.1821206510066986,0.8438427448272705,284.984130859375,284.95001220703125,298.4826965332031,292.63055419921875,297.3840637207031,297.0025939941406,284.98291015625,1.0,0.5727773308753967,0.3613826036453247,0.3613826036453247,1.0,1.0,-2.873598098754883,0.738787055015564,2.1348109245300293,0.0920464321970939,0.9066651463508606,0.9066651463508606,0.0,184.9425048828125,153.0,46038.171875,0.0,2257.78759765625,1.0,280.341064453125,283.409912109375,295.5867919921875,298.5502319335937,293.1499938964844,293.1499938964844,280.04998779296875,34222.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536956310272217,1.0,0.0,0.0,3.5859830379486084,3.586005926132202,8.580443591199582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.83642578125,0.0,1450.037353515625,1895.4371337890625,0.0,2969.896240234375,0.8896192312240601,1.0,0.0,3.0,1.0,0.0
17864280,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.7490219473838806,0.3049840927124023,0.2789783775806427,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8692702054977417,0.484150767326355,0.4624494910240173,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9635749459266664,0.6476121544837952,0.4544066786766052,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7971099019050598,0.3686234652996063,0.3536949157714844,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.6335156559944153,0.1821206510066986,0.8438427448272705,284.984130859375,284.95001220703125,298.4826965332031,292.63055419921875,297.3840637207031,297.0025939941406,284.98291015625,1.0,0.5727773308753967,0.3613826036453247,0.3613826036453247,1.0,1.0,-2.873598098754883,0.738787055015564,2.1348109245300293,0.0920464321970939,0.9066651463508606,0.9066651463508606,0.0,184.9425048828125,153.0,46038.171875,0.0,2257.78759765625,1.0,280.341064453125,283.409912109375,295.5867919921875,298.5502319335937,293.1499938964844,293.1499938964844,280.04998779296875,34222.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536956310272217,1.0,0.0,0.0,3.5859830379486084,3.586005926132202,8.580443591199582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.83642578125,0.0,1450.037353515625,1895.4371337890625,0.0,2969.896240234375,0.8896192312240601,1.0,0.0,3.0,1.0,0.0
17864340,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7564994096755981,0.3022273480892181,0.2763302624225616,296.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8786759972572327,0.48019739985466,0.4585610330104828,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9748055338859558,0.6444713473320007,0.4521988034248352,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.805988073348999,0.3658709228038788,0.3508839905261993,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.6390408277511597,0.180033877491951,0.8330525159835815,284.8905334472656,284.95001220703125,298.4451599121094,292.6047668457031,297.3725891113281,296.99969482421875,284.89190673828125,1.0,0.5626757144927979,0.3623640537261963,0.3623640537261963,1.0,1.0,-2.8467466831207275,0.7325816750526428,2.1141648292541504,0.0917864814400672,0.8083201050758362,0.8083201050758362,0.0,173.78245544433594,141.0,46025.69140625,0.0,2157.489990234375,1.0,280.05914306640625,283.3128662109375,295.6159973144531,298.64459228515625,293.1499938964844,293.1499938964844,280.3500061035156,40754.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603061437606812,1.0,0.0,0.0,3.379335165023804,3.37935757637024,7.620015480824804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.42236328125,0.0,1285.30908203125,1895.4371337890625,0.0,3031.87646484375,0.8497254848480225,1.0,0.0,3.0,1.0,0.0
17864400,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7564994096755981,0.3022273480892181,0.2763302624225616,296.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8786759972572327,0.48019739985466,0.4585610330104828,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9748055338859558,0.6444713473320007,0.4521988034248352,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.805988073348999,0.3658709228038788,0.3508839905261993,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.6390408277511597,0.180033877491951,0.8330525159835815,284.8905334472656,284.95001220703125,298.4451599121094,292.6047668457031,297.3725891113281,296.99969482421875,284.89190673828125,1.0,0.5626757144927979,0.3623640537261963,0.3623640537261963,1.0,1.0,-2.8467466831207275,0.7325816750526428,2.1141648292541504,0.0917864814400672,0.8083201050758362,0.8083201050758362,0.0,173.78245544433594,141.0,46025.69140625,0.0,2157.489990234375,1.0,280.05914306640625,283.3128662109375,295.6159973144531,298.64459228515625,293.1499938964844,293.1499938964844,280.3500061035156,40754.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603061437606812,1.0,0.0,0.0,3.379335165023804,3.37935757637024,7.620015480824804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.42236328125,0.0,1285.30908203125,1895.4371337890625,0.0,3031.87646484375,0.8497254848480225,1.0,0.0,3.0,1.0,0.0
17864460,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.7660461664199829,0.3002469539642334,0.2739679217338562,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.8903733491897583,0.4770261943340301,0.4549584090709686,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.9870449304580688,0.6424856185913086,0.4503028392791748,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8163683414459229,0.3637109100818634,0.3482664823532104,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.6460939645767212,0.1782568395137787,0.8226223587989807,284.9846496582031,284.95001220703125,298.4063720703125,292.5784606933594,297.3639221191406,297.00079345703125,284.9833374023437,1.0,0.5523473024368286,0.3634286224842071,0.3634286224842071,1.0,1.0,-2.821610927581787,0.7271065711975098,2.0945043563842773,0.0917678251862526,0.884337306022644,0.884337306022644,0.0,162.08419799804688,129.0,45000.55078125,0.0,2059.159912109375,1.0,280.34014892578125,283.4288635253906,295.5333251953125,298.43194580078125,293.1499938964844,293.1499938964844,280.6499938964844,34046.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471741080284119,1.0,0.0,0.0,3.4825265407562256,3.482548713684082,8.0924900203172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.1728515625,0.0,1340.761962890625,1895.4371337890625,0.0,2908.810546875,0.8662789463996887,1.0,0.0,3.0,1.0,0.0
17864520,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.7660461664199829,0.3002469539642334,0.2739679217338562,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.8903733491897583,0.4770261943340301,0.4549584090709686,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.9870449304580688,0.6424856185913086,0.4503028392791748,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8163683414459229,0.3637109100818634,0.3482664823532104,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.6460939645767212,0.1782568395137787,0.8226223587989807,284.9846496582031,284.95001220703125,298.4063720703125,292.5784606933594,297.3639221191406,297.00079345703125,284.9833374023437,1.0,0.5523473024368286,0.3634286224842071,0.3634286224842071,1.0,1.0,-2.821610927581787,0.7271065711975098,2.0945043563842773,0.0917678251862526,0.884337306022644,0.884337306022644,0.0,162.08419799804688,129.0,45000.55078125,0.0,2059.159912109375,1.0,280.34014892578125,283.4288635253906,295.5333251953125,298.43194580078125,293.1499938964844,293.1499938964844,280.6499938964844,34046.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471741080284119,1.0,0.0,0.0,3.4825265407562256,3.482548713684082,8.0924900203172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.1728515625,0.0,1340.761962890625,1895.4371337890625,0.0,2908.810546875,0.8662789463996887,1.0,0.0,3.0,1.0,0.0
17864580,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.7779087424278259,0.2984902858734131,0.2719580829143524,296.8841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.9045403599739076,0.4741102755069732,0.4517547488212585,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.9990000128746032,0.6407714486122131,0.4482839703559875,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.8282886147499084,0.3617741167545318,0.3459793925285339,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.6550676822662354,0.1766609847545623,0.8132635354995728,285.04986572265625,284.95001220703125,298.366455078125,292.5517272949219,297.35626220703125,297.00360107421875,285.0461120605469,1.0,0.5420218110084534,0.364493191242218,0.364493191242218,1.0,1.0,-2.7989044189453125,0.7223796844482422,2.0765247344970703,0.0921420156955719,0.9926599860191344,0.9926599860191344,0.0,150.18312072753906,117.0,44208.78125,0.0,1965.3712158203125,1.0,280.64093017578125,283.5157470703125,295.5115966796875,298.3445129394531,293.1499938964844,293.1499938964844,280.3500061035156,30950.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360273241996765,1.0,0.0,0.0,3.6811816692352295,3.681205272674561,9.042068995768204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.25,0.0,1530.033447265625,1895.4371337890625,0.0,2804.621826171875,0.9086024761199952,1.0,0.0,3.0,1.0,0.0
17864640,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.7779087424278259,0.2984902858734131,0.2719580829143524,296.8841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.9045403599739076,0.4741102755069732,0.4517547488212585,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.9990000128746032,0.6407714486122131,0.4482839703559875,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.8282886147499084,0.3617741167545318,0.3459793925285339,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.6550676822662354,0.1766609847545623,0.8132635354995728,285.04986572265625,284.95001220703125,298.366455078125,292.5517272949219,297.35626220703125,297.00360107421875,285.0461120605469,1.0,0.5420218110084534,0.364493191242218,0.364493191242218,1.0,1.0,-2.7989044189453125,0.7223796844482422,2.0765247344970703,0.0921420156955719,0.9926599860191344,0.9926599860191344,0.0,150.18312072753906,117.0,44208.78125,0.0,1965.3712158203125,1.0,280.64093017578125,283.5157470703125,295.5115966796875,298.3445129394531,293.1499938964844,293.1499938964844,280.3500061035156,30950.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360273241996765,1.0,0.0,0.0,3.6811816692352295,3.681205272674561,9.042068995768204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.25,0.0,1530.033447265625,1895.4371337890625,0.0,2804.621826171875,0.9086024761199952,1.0,0.0,3.0,1.0,0.0
17864700,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.7823082804679871,0.2970938086509704,0.2708293795585632,296.8809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9100663661956788,0.4721167981624603,0.4500224590301513,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9990000128746032,0.639685332775116,0.440343290567398,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8327158093452454,0.3603847920894623,0.344750702381134,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6583932042121887,0.1756475567817688,0.8085777163505554,284.876708984375,284.95001220703125,298.3460693359375,292.5382385253906,297.3503723144531,297.0028686523437,284.8664245605469,1.0,0.5364066958427429,0.3650254905223846,0.3650254905223846,1.0,1.0,-2.7788548469543457,0.7171140313148499,2.061740636825561,0.0915457531809806,0.8841357827186584,0.8841357827186584,0.0,145.4414825439453,117.0,45007.80078125,0.0,1911.03076171875,1.0,280.3962707519531,283.3262939453125,295.5787658691406,298.5682373046875,293.1499938964844,293.1499938964844,280.3500061035156,35286.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443561792373657,1.0,0.0,0.0,3.6903326511383057,3.690356969833374,9.087079320124758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7165.46044921875,0.0,1573.109375,1895.4371337890625,0.0,2882.440673828125,0.9114832878112792,1.0,0.0,3.0,1.0,0.0
17864760,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.7860770225524902,0.2953939437866211,0.2692502439022064,296.87469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.915184497833252,0.469794899225235,0.4477925300598144,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.9990000128746032,0.6391255855560303,0.4316681325435638,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.8366642594337463,0.3587100207805633,0.3431185781955719,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.6612803339958191,0.1744577139616012,0.8028419017791748,284.8568420410156,284.95001220703125,298.325439453125,292.524658203125,297.3431701660156,297.00048828125,284.8589172363281,1.0,0.530406653881073,0.365601509809494,0.365601509809494,1.0,1.0,-2.755000591278076,0.7106813788414001,2.0443191528320312,0.0904620885848999,0.8397245407104492,0.8397245407104492,0.0,140.86988830566406,105.0,44383.0546875,0.0,1852.3602294921875,1.0,280.3571472167969,283.32763671875,295.5599060058594,298.4927673339844,293.1499938964844,293.1499938964844,280.6499938964844,39990.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480859398841858,1.0,0.0,0.0,3.56657075881958,3.5665946006774902,8.487796776535106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.5888671875,0.0,1471.4896240234375,1895.4371337890625,0.0,2917.34619140625,0.8890262842178345,1.0,0.0,3.0,1.0,0.0
