time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864820,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.7962088584899902,0.2931074798107147,0.2666250765323639,296.8746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.928878903388977,0.4662917554378509,0.4438864290714264,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.9990000128746032,0.642062783241272,0.4117964506149292,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.8469428420066833,0.3561901748180389,0.3402078151702881,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.6689951419830322,0.1724784970283508,0.791914165019989,284.9659423828125,284.95001220703125,298.2834777832031,292.497314453125,297.33544921875,297.00506591796875,284.9638061523437,1.0,0.5177095532417297,0.3667535185813904,0.3667535185813904,1.0,1.0,-2.7066383361816406,0.6975393891334534,2.009099006652832,0.0880507603287696,0.910692811012268,0.910692811012268,0.0,130.92160034179688,93.0,42870.21484375,0.0,1733.0789794921875,1.0,280.6415710449219,283.46258544921875,295.4537658691406,298.2348327636719,293.1499938964844,293.1499938964844,280.3500061035156,34602.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835155189037323,1.0,0.0,0.0,3.633443593978882,3.633467197418213,8.809071232462884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.841796875,0.0,1504.419921875,1895.4371337890625,0.0,2796.485595703125,0.9003527760505676,1.0,0.0,3.0,1.0,0.0
17864880,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.7962088584899902,0.2931074798107147,0.2666250765323639,296.8746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.928878903388977,0.4662917554378509,0.4438864290714264,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.9990000128746032,0.642062783241272,0.4117964506149292,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.8469428420066833,0.3561901748180389,0.3402078151702881,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.6689951419830322,0.1724784970283508,0.791914165019989,284.9659423828125,284.95001220703125,298.2834777832031,292.497314453125,297.33544921875,297.00506591796875,284.9638061523437,1.0,0.5177095532417297,0.3667535185813904,0.3667535185813904,1.0,1.0,-2.7066383361816406,0.6975393891334534,2.009099006652832,0.0880507603287696,0.910692811012268,0.910692811012268,0.0,130.92160034179688,93.0,42870.21484375,0.0,1733.0789794921875,1.0,280.6415710449219,283.46258544921875,295.4537658691406,298.2348327636719,293.1499938964844,293.1499938964844,280.3500061035156,34602.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835155189037323,1.0,0.0,0.0,3.633443593978882,3.633467197418213,8.809071232462884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.841796875,0.0,1504.419921875,1895.4371337890625,0.0,2796.485595703125,0.9003527760505676,1.0,0.0,3.0,1.0,0.0
17864940,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.8081789016723633,0.2902410924434662,0.2639082074165344,296.8687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.9450625777244568,0.4622082710266113,0.4399002492427826,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9990000128746032,0.6467974781990051,0.3901764750480652,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.8594067096710205,0.3531715273857116,0.3371928930282593,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.6784502863883972,0.1702683717012405,0.7808049917221069,284.8667297363281,284.95001220703125,298.2406005859375,292.4698181152344,297.3343811035156,297.0190734863281,284.8690795898437,1.0,0.5042386054992676,0.3679055273532867,0.3679055273532867,1.0,1.0,-2.65563440322876,0.6834042072296143,1.972230076789856,0.0853199809789657,0.7918335199356079,0.7918335199356079,0.0,120.63341522216795,96.0,42296.05859375,0.0,1612.344970703125,1.0,280.3590393066406,283.37164306640625,295.469970703125,298.2804260253906,293.1499938964844,293.1499938964844,280.6499938964844,42680.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396955728530884,1.0,0.0,0.0,3.3521621227264404,3.352184534072876,7.497963565583632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.64501953125,0.0,1272.2723388671875,1895.4371337890625,0.0,2838.870849609375,0.8456026315689087,1.0,0.0,3.0,1.0,0.0
17865000,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.8081789016723633,0.2902410924434662,0.2639082074165344,296.8687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.9450625777244568,0.4622082710266113,0.4399002492427826,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9990000128746032,0.6467974781990051,0.3901764750480652,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.8594067096710205,0.3531715273857116,0.3371928930282593,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.6784502863883972,0.1702683717012405,0.7808049917221069,284.8667297363281,284.95001220703125,298.2406005859375,292.4698181152344,297.3343811035156,297.0190734863281,284.8690795898437,1.0,0.5042386054992676,0.3679055273532867,0.3679055273532867,1.0,1.0,-2.65563440322876,0.6834042072296143,1.972230076789856,0.0853199809789657,0.7918335199356079,0.7918335199356079,0.0,120.63341522216795,96.0,42296.05859375,0.0,1612.344970703125,1.0,280.3590393066406,283.37164306640625,295.469970703125,298.2804260253906,293.1499938964844,293.1499938964844,280.6499938964844,42680.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396955728530884,1.0,0.0,0.0,3.3521621227264404,3.352184534072876,7.497963565583632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.64501953125,0.0,1272.2723388671875,1895.4371337890625,0.0,2838.870849609375,0.8456026315689087,1.0,0.0,3.0,1.0,0.0
17865060,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.8144332766532898,0.2885950803756714,0.2620395123958587,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.953521490097046,0.4595838785171509,0.4370019435882568,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.9990000128746032,0.6520316004753113,0.3783718347549438,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.8663142919540405,0.3512298762798309,0.3349877297878265,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.6833300590515137,0.1687575131654739,0.7726055383682251,284.9787902832031,284.95001220703125,298.2039489746094,292.4466857910156,297.3452453613281,297.0458068847656,284.9767761230469,1.0,0.4966470003128052,0.3693422675132751,0.3693422675132751,1.0,1.0,-2.623198986053467,0.676045835018158,1.9471532106399536,0.0849400758743286,0.8654153943061829,0.8654153943061829,0.0,115.05435943603516,96.0,41124.9453125,0.0,1542.052978515625,1.0,280.63232421875,283.5017395019531,295.3736572265625,298.0318908691406,293.1499938964844,293.1499938964844,280.6499938964844,34597.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235129117965698,1.0,0.0,0.0,3.424872636795044,3.424894332885742,7.826762953300204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6687.3037109375,0.0,1286.9818115234375,1895.4371337890625,0.0,2688.14453125,0.853875994682312,1.0,0.0,3.0,1.0,0.0
17865120,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.8153234720230103,0.2882764935493469,0.2617545127868652,296.8731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.9547038078308104,0.4590855836868286,0.4365321099758148,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.9990000128746032,0.6529015898704529,0.3766704499721527,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.8673139810562134,0.3508648574352264,0.3346353769302368,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.684006929397583,0.1684833317995071,0.7712731957435608,284.9730529785156,284.95001220703125,298.1968994140625,292.4422607421875,297.3471374511719,297.0506286621094,284.9720764160156,1.0,0.4954853355884552,0.3696159422397613,0.3696159422397613,1.0,1.0,-2.618222236633301,0.6750442385673523,1.943177938461304,0.085031121969223,0.864378809928894,0.864378809928894,0.0,114.25322723388672,114.0,41046.15625,0.0,1531.6497802734375,1.0,280.6397399902344,283.49957275390625,295.3759460449219,298.0357971191406,293.1499938964844,293.1499938964844,280.95001220703125,34816.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821940004825592,1.0,0.0,0.0,3.429591655731201,3.4296133518218994,7.848345831007464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.849609375,0.0,1293.1776123046875,1895.4371337890625,0.0,2673.5517578125,0.855070948600769,1.0,0.0,3.0,1.0,0.0
17865180,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.8114351630210876,0.2865387499332428,0.260222464799881,296.8800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.9494890570640564,0.4562761783599853,0.4339015781879425,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.9990000128746032,0.6564509272575378,0.3800636529922485,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.8630983233451843,0.3488514423370361,0.3327435851097107,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.679673433303833,0.1669493466615677,0.764437735080719,285.0582275390625,284.95001220703125,298.1524963378906,292.4147033691406,297.35321044921875,297.0726623535156,285.0552978515625,1.0,0.4952223598957062,0.3713263571262359,0.3713263571262359,1.0,1.0,-2.606783866882324,0.6753630042076111,1.9314208030700684,0.0875793695449829,0.9841877818107604,0.9841877818107604,0.0,115.10619354248048,132.0,40423.50390625,0.0,1519.848876953125,1.0,280.9404602050781,283.6007080078125,295.3592529296875,297.9528503417969,293.1499938964844,293.1499938964844,280.6499938964844,30669.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073775768280029,1.0,0.0,0.0,3.636448860168457,3.636471748352051,8.823649864098115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.6064453125,0.0,1478.4068603515625,1895.4371337890625,0.0,2539.064697265625,0.898378849029541,1.0,0.0,3.0,1.0,0.0
17865240,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.8114351630210876,0.2865387499332428,0.260222464799881,296.8800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.9494890570640564,0.4562761783599853,0.4339015781879425,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.9990000128746032,0.6564509272575378,0.3800636529922485,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.8630983233451843,0.3488514423370361,0.3327435851097107,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.679673433303833,0.1669493466615677,0.764437735080719,285.0582275390625,284.95001220703125,298.1524963378906,292.4147033691406,297.35321044921875,297.0726623535156,285.0552978515625,1.0,0.4952223598957062,0.3713263571262359,0.3713263571262359,1.0,1.0,-2.606783866882324,0.6753630042076111,1.9314208030700684,0.0875793695449829,0.9841877818107604,0.9841877818107604,0.0,115.10619354248048,132.0,40423.50390625,0.0,1519.848876953125,1.0,280.9404602050781,283.6007080078125,295.3592529296875,297.9528503417969,293.1499938964844,293.1499938964844,280.6499938964844,30669.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073775768280029,1.0,0.0,0.0,3.636448860168457,3.636471748352051,8.823649864098115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.6064453125,0.0,1478.4068603515625,1895.4371337890625,0.0,2539.064697265625,0.898378849029541,1.0,0.0,3.0,1.0,0.0
17865300,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.805607795715332,0.2851969599723816,0.2593658566474914,296.8780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.94183349609375,0.4543803930282593,0.4324989914894104,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9990000128746032,0.6558225750923157,0.3870972096920013,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8570694327354431,0.3474808633327484,0.3317674696445465,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.6742561459541321,0.1659912317991256,0.7611888647079468,284.8988647460937,284.95001220703125,298.13006591796875,292.4009704589844,297.3446960449219,297.0680236816406,284.8886108398437,1.0,0.4972999691963196,0.3721815645694732,0.3721815645694732,1.0,1.0,-2.607440233230591,0.6776501536369324,1.9297900199890137,0.089681401848793,0.8902386426925659,0.8902386426925659,0.0,117.77130889892578,132.0,41458.8984375,0.0,1532.578369140625,1.0,280.6971130371094,283.4189758300781,295.4389343261719,298.19464111328125,293.1499938964844,293.1499938964844,280.6499938964844,34519.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160473108291626,1.0,0.0,0.0,3.660865068435669,3.660888910293579,8.94253616934293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.4462890625,0.0,1534.1788330078125,1895.4371337890625,0.0,2618.990478515625,0.904575765132904,1.0,0.0,3.0,1.0,0.0
17865360,296.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7971349358558655,0.2835523188114166,0.2581262290477752,296.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.9308770895004272,0.452133446931839,0.4306539297103882,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9990000128746032,0.6535047292709351,0.3973221480846405,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8487667441368103,0.3458343148231506,0.3304603993892669,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.6668497323989868,0.1648304313421249,0.7570840120315552,284.88134765625,284.95001220703125,298.10748291015625,292.38726806640625,297.328125,297.0527038574219,284.8840637207031,1.0,0.5004336833953857,0.3727960884571075,0.3727960884571075,1.0,1.0,-2.609513521194458,0.6798706650733948,1.929642915725708,0.0914185941219329,0.8552170991897583,0.8552170991897583,0.0,121.77175903320312,150.0,41274.58984375,0.0,1553.197265625,1.0,280.6573486328125,283.4171142578125,295.431884765625,298.15478515625,293.1499938964844,293.1499938964844,280.95001220703125,38503.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213372230529785,1.0,0.0,0.0,3.570326089859009,3.57034969329834,8.505680284542905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.6591796875,0.0,1464.643310546875,1895.4371337890625,0.0,2667.962158203125,0.8889443278312683,1.0,0.0,3.0,1.0,0.0
17865420,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.7786667346954346,0.2812294661998749,0.2561804056167602,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.906921923160553,0.4486024677753448,0.4274755418300628,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.9990000128746032,0.6468757390975952,0.4222637712955475,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8308844566345215,0.343303918838501,0.3282650113105774,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.650865912437439,0.1627703458070755,0.7493624091148376,285.0218200683594,284.95001220703125,298.0619201660156,292.36004638671875,297.29644775390625,297.0238342285156,285.0208740234375,1.0,0.5092242360115051,0.3740251362323761,0.3740251362323761,1.0,1.0,-2.6213998794555664,0.6868640184402466,1.93453586101532,0.0956655219197273,0.972150981426239,0.972150981426239,0.0,132.19239807128906,153.0,40707.62890625,0.0,1616.1329345703125,1.0,280.9418334960937,283.5672607421875,295.3385009765625,297.9659423828125,293.1499938964844,293.1499938964844,280.6499938964844,32474.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127875924110413,1.0,0.0,0.0,3.707021951675415,3.707046031951904,9.16945680273784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.525390625,0.0,1570.7459716796875,1895.4371337890625,0.0,2588.88720703125,0.9156795740127563,1.0,0.0,3.0,1.0,0.0
17865480,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.7786667346954346,0.2812294661998749,0.2561804056167602,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.906921923160553,0.4486024677753448,0.4274755418300628,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.9990000128746032,0.6468757390975952,0.4222637712955475,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8308844566345215,0.343303918838501,0.3282650113105774,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.650865912437439,0.1627703458070755,0.7493624091148376,285.0218200683594,284.95001220703125,298.0619201660156,292.36004638671875,297.29644775390625,297.0238342285156,285.0208740234375,1.0,0.5092242360115051,0.3740251362323761,0.3740251362323761,1.0,1.0,-2.6213998794555664,0.6868640184402466,1.93453586101532,0.0956655219197273,0.972150981426239,0.972150981426239,0.0,132.19239807128906,153.0,40707.62890625,0.0,1616.1329345703125,1.0,280.9418334960937,283.5672607421875,295.3385009765625,297.9659423828125,293.1499938964844,293.1499938964844,280.6499938964844,32474.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127875924110413,1.0,0.0,0.0,3.707021951675415,3.707046031951904,9.16945680273784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.525390625,0.0,1570.7459716796875,1895.4371337890625,0.0,2588.88720703125,0.9156795740127563,1.0,0.0,3.0,1.0,0.0
17865540,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.7643654346466064,0.2780464589595794,0.2539252042770386,296.8631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8899924755096436,0.4441395103931427,0.4239369928836822,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9990000128746032,0.6359782218933105,0.4422357678413391,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8170756101608276,0.3400827944278717,0.3258140385150909,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.6386902928352356,0.160298690199852,0.7405550479888916,284.87567138671875,284.95001220703125,298.015869140625,292.33306884765625,297.2633361816406,296.9935302734375,284.87908935546875,1.0,0.5151029229164124,0.3752541840076446,0.3752541840076446,1.0,1.0,-2.6249260902404785,0.6910148859024048,1.9339112043380733,0.0992778018116951,0.8498027324676514,0.8498027324676514,0.0,140.7857666015625,156.0,41463.9453125,0.0,1659.5047607421875,1.0,280.6568603515625,283.4141540527344,295.3789367675781,298.11834716796875,293.1499938964844,293.1499938964844,280.95001220703125,39734.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264636397361755,1.0,0.0,0.0,3.5888192653656006,3.58884334564209,8.594022347097052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.42822265625,0.0,1493.636962890625,1895.4371337890625,0.0,2715.550537109375,0.8942109942436218,1.0,0.0,3.0,1.0,0.0
17865600,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.7643654346466064,0.2780464589595794,0.2539252042770386,296.8631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8899924755096436,0.4441395103931427,0.4239369928836822,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9990000128746032,0.6359782218933105,0.4422357678413391,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8170756101608276,0.3400827944278717,0.3258140385150909,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.6386902928352356,0.160298690199852,0.7405550479888916,284.87567138671875,284.95001220703125,298.015869140625,292.33306884765625,297.2633361816406,296.9935302734375,284.87908935546875,1.0,0.5151029229164124,0.3752541840076446,0.3752541840076446,1.0,1.0,-2.6249260902404785,0.6910148859024048,1.9339112043380733,0.0992778018116951,0.8498027324676514,0.8498027324676514,0.0,140.7857666015625,156.0,41463.9453125,0.0,1659.5047607421875,1.0,280.6568603515625,283.4141540527344,295.3789367675781,298.11834716796875,293.1499938964844,293.1499938964844,280.95001220703125,39734.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264636397361755,1.0,0.0,0.0,3.5888192653656006,3.58884334564209,8.594022347097052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.42822265625,0.0,1493.636962890625,1895.4371337890625,0.0,2715.550537109375,0.8942109942436218,1.0,0.0,3.0,1.0,0.0
17865660,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7503892779350281,0.2755273580551147,0.2518110275268554,296.86151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8730918765068054,0.4403277635574341,0.4204924404621124,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9867905378341676,0.6269886493682861,0.440430611371994,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8022348880767822,0.3373323976993561,0.3234263956546783,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.6266924142837524,0.1579750627279281,0.7315912842750549,285.0025939941406,284.95001220703125,297.969482421875,292.3064880371094,297.2481689453125,296.9894104003906,285.00054931640625,1.0,0.5181156992912292,0.3759764730930328,0.3759764730930328,1.0,1.0,-2.602579116821289,0.6851760149002075,1.917403221130371,0.0987752228975296,0.9519723653793336,0.9519723653793336,0.0,149.72076416015625,159.0,40483.109375,0.0,1667.55224609375,1.0,280.9419250488281,283.5562744140625,295.2767639160156,297.90167236328125,293.1499938964844,293.1499938964844,280.6499938964844,33344.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162022829055786,1.0,0.0,0.0,3.703249931335449,3.7032740116119385,9.15080590857542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.02978515625,0.0,1573.060546875,1895.4371337890625,0.0,2620.423095703125,0.9153205752372742,1.0,0.0,3.0,1.0,0.0
17865720,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7503892779350281,0.2755273580551147,0.2518110275268554,296.86151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8730918765068054,0.4403277635574341,0.4204924404621124,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9867905378341676,0.6269886493682861,0.440430611371994,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8022348880767822,0.3373323976993561,0.3234263956546783,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.6266924142837524,0.1579750627279281,0.7315912842750549,285.0025939941406,284.95001220703125,297.969482421875,292.3064880371094,297.2481689453125,296.9894104003906,285.00054931640625,1.0,0.5181156992912292,0.3759764730930328,0.3759764730930328,1.0,1.0,-2.602579116821289,0.6851760149002075,1.917403221130371,0.0987752228975296,0.9519723653793336,0.9519723653793336,0.0,149.72076416015625,159.0,40483.109375,0.0,1667.55224609375,1.0,280.9419250488281,283.5562744140625,295.2767639160156,297.90167236328125,293.1499938964844,293.1499938964844,280.6499938964844,33344.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162022829055786,1.0,0.0,0.0,3.703249931335449,3.7032740116119385,9.15080590857542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.02978515625,0.0,1573.060546875,1895.4371337890625,0.0,2620.423095703125,0.9153205752372742,1.0,0.0,3.0,1.0,0.0
17865780,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.7396388053894043,0.2722376883029938,0.2493915557861328,296.85260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.8601154685020447,0.435778260231018,0.4167789816856384,296.89434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.9733105301856996,0.6203444004058838,0.4359020888805389,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.7901171445846558,0.3339080512523651,0.3207375705242157,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.6168394684791565,0.1552942544221878,0.721634030342102,284.862548828125,284.95001220703125,297.9228210449219,292.2803649902344,297.2310485839844,296.9830627441406,284.8662109375,1.0,0.5192163586616516,0.3766987919807434,0.3766987919807434,1.0,1.0,-2.5744590759277344,0.6773251891136169,1.8971338272094729,0.0972152054309845,0.8196211457252502,0.8196211457252502,0.0,156.6475372314453,162.0,40529.56640625,0.0,1658.59033203125,1.0,280.65740966796875,283.42059326171875,295.305419921875,297.9995422363281,293.1499938964844,293.1499938964844,280.95001220703125,41736.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257898092269897,1.0,0.0,0.0,3.499441385269165,3.499464988708496,8.171292620318127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.97802734375,0.0,1413.1756591796875,1895.4371337890625,0.0,2709.28857421875,0.8763684034347534,1.0,0.0,3.0,1.0,0.0
17865840,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.7396388053894043,0.2722376883029938,0.2493915557861328,296.85260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.8601154685020447,0.435778260231018,0.4167789816856384,296.89434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.9733105301856996,0.6203444004058838,0.4359020888805389,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.7901171445846558,0.3339080512523651,0.3207375705242157,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.6168394684791565,0.1552942544221878,0.721634030342102,284.862548828125,284.95001220703125,297.9228210449219,292.2803649902344,297.2310485839844,296.9830627441406,284.8662109375,1.0,0.5192163586616516,0.3766987919807434,0.3766987919807434,1.0,1.0,-2.5744590759277344,0.6773251891136169,1.8971338272094729,0.0972152054309845,0.8196211457252502,0.8196211457252502,0.0,156.6475372314453,162.0,40529.56640625,0.0,1658.59033203125,1.0,280.65740966796875,283.42059326171875,295.305419921875,297.9995422363281,293.1499938964844,293.1499938964844,280.95001220703125,41736.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257898092269897,1.0,0.0,0.0,3.499441385269165,3.499464988708496,8.171292620318127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.97802734375,0.0,1413.1756591796875,1895.4371337890625,0.0,2709.28857421875,0.8763684034347534,1.0,0.0,3.0,1.0,0.0
17865900,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7352609038352966,0.2709246873855591,0.2481290996074676,296.8519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8548649549484253,0.4338266253471374,0.4148510098457336,296.887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.967574656009674,0.6180883049964905,0.4340777695178985,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7851102352142334,0.3324286639690399,0.3192986249923706,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.6123818755149841,0.1540492624044418,0.7162551283836365,284.9938659667969,284.95001220703125,297.8994140625,292.2675170898437,297.2232971191406,296.9810485839844,284.9987487792969,1.0,0.519317626953125,0.3770599365234375,0.3770599365234375,1.0,1.0,-2.560236930847168,0.6733360886573792,1.8869009017944336,0.0963513702154159,0.8990042805671692,0.8990042805671692,0.0,159.3984375,162.0,39548.16796875,0.0,1650.7535400390625,1.0,280.8975524902344,283.5695495605469,295.2147827148437,297.75250244140625,293.1499938964844,293.1499938964844,280.95001220703125,35577.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164424896240234,1.0,0.0,0.0,3.525112628936768,3.5251352787017822,8.291617632494308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.2626953125,0.0,1395.561767578125,1895.4371337890625,0.0,2622.6435546875,0.8794906735420227,1.0,0.0,3.0,1.0,0.0
17865960,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7319397926330566,0.2697949707508087,0.2471751719713211,296.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8508102297782898,0.4320696592330932,0.4132579863071441,296.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.9630976915359496,0.6162501573562622,0.4327973127365112,296.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.78122478723526,0.3311090171337127,0.3181195855140686,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.6086164116859436,0.1529183387756347,0.7114922404289246,284.9903564453125,284.95001220703125,297.8759765625,292.2547912597656,297.2169189453125,296.9804382324219,284.9882507324219,1.0,0.5193391442298889,0.377781480550766,0.377781480550766,1.0,1.0,-2.5484964847564697,0.6709773540496826,1.8775190114974976,0.0965873226523399,0.912301242351532,0.912301242351532,0.0,161.55455017089844,165.0,39435.38671875,0.0,1643.813720703125,1.0,280.9415588378906,283.5646667480469,295.2022705078125,297.76177978515625,293.1499938964844,293.1499938964844,280.6499938964844,33926.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810795247554779,1.0,0.0,0.0,3.595003366470337,3.5950264930725098,8.623665621598775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.271484375,0.0,1457.56005859375,1895.4371337890625,0.0,2570.518798828125,0.8913334608078003,1.0,0.0,3.0,1.0,0.0
17866020,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7250078320503235,0.2666529715061188,0.2447698712348938,296.8465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.842660129070282,0.4276399910449981,0.4095361828804016,296.86981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9535865187644958,0.6112632751464844,0.4297359883785248,296.92999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7733476161956787,0.3277351856231689,0.3153420090675354,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.600814163684845,0.1503266543149948,0.7012878060340881,284.8771057128906,284.95001220703125,297.8290100097656,292.2298583984375,297.2017822265625,296.9761047363281,284.880859375,1.0,0.5189642310142517,0.379224568605423,0.379224568605423,1.0,1.0,-2.521864414215088,0.6652390360832214,1.8566254377365112,0.0968639552593231,0.7982339859008789,0.7982339859008789,0.0,165.80020141601562,153.0,39378.62109375,0.0,1625.4189453125,1.0,280.65850830078125,283.4568176269531,295.2418518066406,297.8614807128906,293.1499938964844,293.1499938964844,280.95001220703125,41987.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177789449691772,1.0,0.0,0.0,3.3582050800323486,3.358227491378784,7.525021601395565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.326171875,0.0,1273.334228515625,1895.4371337890625,0.0,2635.005126953125,0.8461017608642578,1.0,0.0,3.0,1.0,0.0
17866080,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7250078320503235,0.2666529715061188,0.2447698712348938,296.8465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.842660129070282,0.4276399910449981,0.4095361828804016,296.86981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9535865187644958,0.6112632751464844,0.4297359883785248,296.92999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7733476161956787,0.3277351856231689,0.3153420090675354,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.600814163684845,0.1503266543149948,0.7012878060340881,284.8771057128906,284.95001220703125,297.8290100097656,292.2298583984375,297.2017822265625,296.9761047363281,284.880859375,1.0,0.5189642310142517,0.379224568605423,0.379224568605423,1.0,1.0,-2.521864414215088,0.6652390360832214,1.8566254377365112,0.0968639552593231,0.7982339859008789,0.7982339859008789,0.0,165.80020141601562,153.0,39378.62109375,0.0,1625.4189453125,1.0,280.65850830078125,283.4568176269531,295.2418518066406,297.8614807128906,293.1499938964844,293.1499938964844,280.95001220703125,41987.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177789449691772,1.0,0.0,0.0,3.3582050800323486,3.358227491378784,7.525021601395565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.326171875,0.0,1273.334228515625,1895.4371337890625,0.0,2635.005126953125,0.8461017608642578,1.0,0.0,3.0,1.0,0.0
17866140,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7242283821105957,0.264264851808548,0.2423603385686874,296.8483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.841931164264679,0.4239725172519684,0.4058021903038025,296.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.953518569469452,0.6076012253761292,0.426899790763855,296.9298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7726261615753174,0.3249264657497406,0.3124577403068542,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.5986939668655396,0.1480332911014557,0.6901981234550476,284.98809814453125,284.95001220703125,297.7820129394531,292.2056579589844,297.1890563964844,296.97515869140625,284.9862976074219,1.0,0.5136565566062927,0.3806676268577575,0.3806676268577575,1.0,1.0,-2.494283437728882,0.6591205596923828,1.835162878036499,0.0968498587608337,0.8834472894668579,0.8834472894668579,0.0,163.30470275878906,141.0,38372.47265625,0.0,1577.3179931640625,1.0,280.93994140625,283.5837707519531,295.1494445800781,297.64190673828125,293.1499938964844,293.1499938964844,281.25,33876.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020951151847839,1.0,0.0,0.0,3.4697210788726807,3.469743013381958,8.033086373870901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6109.4013671875,0.0,1326.594482421875,1895.4371337890625,0.0,2490.595703125,0.8632848858833313,1.0,0.0,3.0,1.0,0.0
17866200,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7242283821105957,0.264264851808548,0.2423603385686874,296.8483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.841931164264679,0.4239725172519684,0.4058021903038025,296.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.953518569469452,0.6076012253761292,0.426899790763855,296.9298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7726261615753174,0.3249264657497406,0.3124577403068542,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.5986939668655396,0.1480332911014557,0.6901981234550476,284.98809814453125,284.95001220703125,297.7820129394531,292.2056579589844,297.1890563964844,296.97515869140625,284.9862976074219,1.0,0.5136565566062927,0.3806676268577575,0.3806676268577575,1.0,1.0,-2.494283437728882,0.6591205596923828,1.835162878036499,0.0968498587608337,0.8834472894668579,0.8834472894668579,0.0,163.30470275878906,141.0,38372.47265625,0.0,1577.3179931640625,1.0,280.93994140625,283.5837707519531,295.1494445800781,297.64190673828125,293.1499938964844,293.1499938964844,281.25,33876.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020951151847839,1.0,0.0,0.0,3.4697210788726807,3.469743013381958,8.033086373870901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6109.4013671875,0.0,1326.594482421875,1895.4371337890625,0.0,2490.595703125,0.8632848858833313,1.0,0.0,3.0,1.0,0.0
17866260,296.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.7274081707000732,0.2623718082904815,0.240399032831192,296.8529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.8458111882209778,0.420914739370346,0.4026461541652679,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.9592812061309814,0.6045956015586853,0.4246061146259308,296.93231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.7764018774032593,0.3226089179515838,0.3100043833255768,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.6005181670188904,0.1461587995290756,0.6805340647697449,285.0758056640625,284.95001220703125,297.7388610839844,292.1841125488281,297.1791687011719,296.9767150878906,285.0714111328125,1.0,0.506625235080719,0.382017433643341,0.382017433643341,1.0,1.0,-2.4708194732666016,0.6541423797607422,1.816677212715149,0.0970669761300087,1.0,1.0,0.0,157.19139099121094,141.0,37521.74609375,0.0,1520.2938232421875,1.0,281.2388000488281,283.6894836425781,295.12176513671875,297.538818359375,293.1499938964844,293.1499938964844,281.25,30350.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879312634468079,1.0,0.0,0.0,3.6658873558044434,3.665910482406616,8.967089684119856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.45751953125,0.0,1508.463134765625,1895.4371337890625,0.0,2361.63427734375,0.9047489166259766,1.0,0.0,3.0,1.0,0.0
17866320,296.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.7278045415878296,0.2621966302394867,0.2402344942092895,296.8531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.8462933301925659,0.4206376373767853,0.4023784697055816,296.8714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.9599503874778748,0.6043087244033813,0.4244118332862854,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.7768707871437073,0.3223994374275207,0.3097961843013763,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.600795567035675,0.1459965109825134,0.6797161102294922,285.069091796875,284.95001220703125,297.7351379394531,292.1822814941406,297.1783142089844,296.97686767578125,285.0645446777344,1.0,0.5059462189674377,0.3821347951889038,0.3821347951889038,1.0,1.0,-2.468834161758423,0.6537259817123413,1.815108299255371,0.097093716263771,1.0,1.0,0.0,156.55348205566406,129.0,37521.640625,0.0,1515.0050048828125,1.0,281.2418518066406,283.68316650390625,295.1268005371094,297.5492553710937,293.1499938964844,293.1499938964844,280.95001220703125,30514.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876808047294617,1.0,0.0,0.0,3.680534839630127,3.680558204650879,9.038890880219695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.63134765625,0.0,1526.01953125,1895.4371337890625,0.0,2359.3681640625,0.9080064296722412,1.0,0.0,3.0,1.0,0.0
17866380,296.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.7323801517486572,0.258985161781311,0.2374170124530792,296.84527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.8522108793258667,0.4160919189453125,0.3981904089450836,296.8538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.9678113460540771,0.5990175604820251,0.4209642708301544,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.7825878262519836,0.3189102113246918,0.3065259456634521,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.604062020778656,0.1435220837593078,0.6680128574371338,284.8575744628906,284.95001220703125,297.6883850097656,292.1597900390625,297.1641845703125,296.9742126464844,284.8587646484375,1.0,0.4965190589427948,0.38360196352005,0.38360196352005,1.0,1.0,-2.438295841217041,0.6465091109275818,1.7917866706848145,0.0967502295970916,0.8494648337364197,0.8494648337364197,0.0,148.30645751953125,117.0,37931.4609375,0.0,1441.123291015625,1.0,280.9579467773437,283.4745483398437,295.1992492675781,297.72723388671875,293.1499938964844,293.1499938964844,281.25,39264.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010010123252869,1.0,0.0,0.0,3.59921932220459,3.599243402481079,8.6439030155816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.0400390625,0.0,1501.486572265625,1895.4371337890625,0.0,2480.58056640625,0.8956922292709351,1.0,0.0,3.0,1.0,0.0
17866440,296.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.7323801517486572,0.258985161781311,0.2374170124530792,296.84527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.8522108793258667,0.4160919189453125,0.3981904089450836,296.8538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.9678113460540771,0.5990175604820251,0.4209642708301544,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.7825878262519836,0.3189102113246918,0.3065259456634521,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.604062020778656,0.1435220837593078,0.6680128574371338,284.8575744628906,284.95001220703125,297.6883850097656,292.1597900390625,297.1641845703125,296.9742126464844,284.8587646484375,1.0,0.4965190589427948,0.38360196352005,0.38360196352005,1.0,1.0,-2.438295841217041,0.6465091109275818,1.7917866706848145,0.0967502295970916,0.8494648337364197,0.8494648337364197,0.0,148.30645751953125,117.0,37931.4609375,0.0,1441.123291015625,1.0,280.9579467773437,283.4745483398437,295.1992492675781,297.72723388671875,293.1499938964844,293.1499938964844,281.25,39264.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010010123252869,1.0,0.0,0.0,3.59921932220459,3.599243402481079,8.6439030155816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.0400390625,0.0,1501.486572265625,1895.4371337890625,0.0,2480.58056640625,0.8956922292709351,1.0,0.0,3.0,1.0,0.0
17866500,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7350905537605286,0.2576035261154175,0.23582723736763,296.843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.855785071849823,0.4140325784683227,0.3958827555179596,296.85040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.9722601771354676,0.5967949032783508,0.4190421402454376,296.9232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.7859940528869629,0.3173049390316009,0.3046953976154327,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.6060197353363037,0.142315998673439,0.6615185141563416,284.9876403808594,284.95001220703125,297.66510009765625,292.14892578125,297.1573181152344,296.97314453125,284.9947509765625,1.0,0.4912706613540649,0.3843355178833008,0.3843355178833008,1.0,1.0,-2.421299457550049,0.6422858834266663,1.7790135145187378,0.0962420254945755,0.9248114824295044,0.9248114824295044,0.0,143.7462921142578,117.0,36869.55078125,0.0,1400.84521484375,1.0,281.2005310058594,283.6295166015625,295.10858154296875,297.4837341308594,293.1499938964844,293.1499938964844,281.25,35159.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928978800773621,1.0,0.0,0.0,3.611832618713379,3.611855983734131,8.704593597030907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.509765625,0.0,1484.8985595703125,1895.4371337890625,0.0,2406.677978515625,0.898354172706604,1.0,0.0,3.0,1.0,0.0
17866560,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7390450835227966,0.2564912438392639,0.2345794737339019,296.8455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8607668280601501,0.4122480154037475,0.3939404785633087,296.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.9780497550964355,0.5949693918228149,0.4175659716129303,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7907200455665588,0.315918892621994,0.3031398355960846,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.6089888215065002,0.1412398666143417,0.6556070446968079,284.99029541015625,284.95001220703125,297.6418762207031,292.1383056640625,297.1516418457031,296.9735717773437,284.9876708984375,1.0,0.4858830571174621,0.3851406574249267,0.3851406574249267,1.0,1.0,-2.406719923019409,0.6390301585197449,1.767689824104309,0.096164584159851,0.9417315125465392,0.9417315125465392,0.0,138.62074279785156,105.0,36742.35546875,0.0,1361.718017578125,1.0,281.2425537109375,283.62664794921875,295.0931396484375,297.4913330078125,293.1499938964844,293.1499938964844,280.95001220703125,33570.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877213358879089,1.0,0.0,0.0,3.6862599849700928,3.686284065246582,9.067034056897684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.892578125,0.0,1555.5274658203125,1895.4371337890625,0.0,2359.73486328125,0.9115384221076964,1.0,0.0,3.0,1.0,0.0
17866620,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514709472656,0.7475464344024658,0.2534423470497131,0.2317095100879669,296.8397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.8716495633125305,0.407808393239975,0.3896350562572479,296.8377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.989348530769348,0.5898386240005493,0.4140281975269317,296.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.8008992075920105,0.3124603629112243,0.2997050583362579,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.6152834296226501,0.1387813687324524,0.6432754993438721,284.8523864746094,284.95001220703125,297.5957336425781,292.117919921875,297.1380310058594,296.971435546875,284.85723876953125,1.0,0.4745473861694336,0.3867509067058563,0.3867509067058563,1.0,1.0,-2.3749148845672607,0.6315600275993347,1.7433547973632812,0.0957534164190292,0.8030739426612854,0.8030739426612854,0.0,128.2744903564453,93.0,36680.2734375,0.0,1281.23193359375,1.0,280.9576721191406,283.4997863769531,295.13494873046875,297.5921325683594,293.1499938964844,293.1499938964844,281.25,42867.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958627343177795,1.0,0.0,0.0,3.440340280532837,3.440363645553589,7.897617706476012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.5546875,0.0,1360.6109619140625,1895.4371337890625,0.0,2433.6611328125,0.8643712997436523,1.0,0.0,3.0,1.0,0.0
