time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866680,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514709472656,0.7475464344024658,0.2534423470497131,0.2317095100879669,296.8397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.8716495633125305,0.407808393239975,0.3896350562572479,296.8377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.989348530769348,0.5898386240005493,0.4140281975269317,296.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.8008992075920105,0.3124603629112243,0.2997050583362579,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.6152834296226501,0.1387813687324524,0.6432754993438721,284.8523864746094,284.95001220703125,297.5957336425781,292.117919921875,297.1380310058594,296.971435546875,284.85723876953125,1.0,0.4745473861694336,0.3867509067058563,0.3867509067058563,1.0,1.0,-2.3749148845672607,0.6315600275993347,1.7433547973632812,0.0957534164190292,0.8030739426612854,0.8030739426612854,0.0,128.2744903564453,93.0,36680.2734375,0.0,1281.23193359375,1.0,280.9576721191406,283.4997863769531,295.13494873046875,297.5921325683594,293.1499938964844,293.1499938964844,281.25,42867.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958627343177795,1.0,0.0,0.0,3.440340280532837,3.440363645553589,7.897617706476012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.5546875,0.0,1360.6109619140625,1895.4371337890625,0.0,2433.6611328125,0.8643712997436523,1.0,0.0,3.0,1.0,0.0
17866740,296.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9860534667969,0.7584648132324219,0.0,0.2291055023670196,296.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9856262207031,0.8853115439414978,0.0,0.3856034278869629,296.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853820800781,0.9990000128746032,0.0,0.4084221422672272,296.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98583984375,0.8131541609764099,0.0,0.2964510917663574,296.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.987060546875,0.6227645874023438,0.0,0.6312534809112549,284.9857482910156,294.1499938964844,297.54998779296875,292.09869384765625,297.1268005371094,296.9723815917969,284.98358154296875,0.0,0.0,0.3883611261844635,0.3883611261844635,1.0,1.0,-2.342111110687256,0.6236692667007446,1.7184418439865112,0.095143899321556,0.0,0.0,0.0,117.5391616821289,60.0,35576.61328125,0.0,1199.8800048828125,0.0,281.2405700683594,283.6472473144531,295.0356750488281,297.3602905273437,293.1499938964844,293.1499938964844,278.1499938964844,34110.6953125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5345613956451416,3.534583806991577,8.336127166330698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1394.80078125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9860534667969,0.7584648132324219,0.0,0.2291055023670196,296.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9856262207031,0.8853115439414978,0.0,0.3856034278869629,296.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853820800781,0.9990000128746032,0.0,0.4084221422672272,296.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98583984375,0.8131541609764099,0.0,0.2964510917663574,296.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.987060546875,0.6227645874023438,0.0,0.6312534809112549,284.9857482910156,294.1499938964844,297.54998779296875,292.09869384765625,297.1268005371094,296.9723815917969,284.98358154296875,0.0,0.0,0.3883611261844635,0.3883611261844635,1.0,1.0,-2.342111110687256,0.6236692667007446,1.7184418439865112,0.095143899321556,0.0,0.0,0.0,117.5391616821289,60.0,35576.61328125,0.0,1199.8800048828125,0.0,281.2405700683594,283.6472473144531,295.0356750488281,297.3602905273437,293.1499938964844,293.1499938964844,278.1499938964844,34110.6953125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5345613956451416,3.534583806991577,8.336127166330698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1394.80078125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2108459472656,0.0,0.0,0.001129992539063,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.2019348144531,0.3761627078056335,0.0,0.0011899363016709,297.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.215576171875,0.3761627078056335,0.0,0.0008788837003521,297.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2075500488281,0.0813021957874298,0.0,0.0011899357195943,297.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1949768066406,0.0,0.0,0.0056444383226335,287.78814697265625,294.1499938964844,297.5234680175781,292.08990478515625,296.6466979980469,296.886474609375,284.03912353515625,0.0,0.0,0.2993496656417846,0.2993496656417846,1.0,1.0,-0.012041357345879,0.0032368160318583,0.0088045420125126,-0.0242603253573179,0.0,0.0,0.0,-0.0668112337589263,60.0,1800.635498046875,0.0,-9.885808140097652e-06,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,-6.111804395914078e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.910722420604523e-15,-2.911820387062401e-15,-1.3770258218516382e-20,-3.2769170406690695e-13,-3.2769086381022333e-13,-8.427570955716493e-19,0.0,0.0,-0.0,0.0,0.0,3.752100107291915e-26,3.636249609450823e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1872863769531,0.0,0.0,0.0008678048034198,297.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1744689941406,0.0,0.0,0.0014103298308327,297.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19073486328125,0.0,0.0,0.0014771339483559,297.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1824645996094,0.0,0.0,0.0011034584604203,297.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17401123046875,0.0,0.0,0.0025730743072927,287.70489501953125,294.1499938964844,297.5031433105469,292.0857849121094,296.7221374511719,296.9572448730469,283.6085205078125,0.0,0.0,0.2330166846513748,0.2330166846513748,1.0,1.0,-0.0090025505051016,0.0017791738500818,0.0072233770042657,-0.0252833645790815,0.0,0.0,0.0,-0.0512518137693405,60.0,903.6845092773438,0.0,-5.423903076007264e-06,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.403769145418611e-23,-2.8432471844774005e-23,-3.666562008816296e-26,6.333976721947199e-18,6.328877980651422e-18,5.0990724911393106e-21,0.0,0.0,-0.0,0.0,0.0,1.4616846190479664e-39,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1729431152344,0.0,0.0,9.680725634098052e-05,297.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1561584472656,0.0,0.0,0.0001014592635328,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1665954589844,0.0,0.0,7.451332203345373e-05,297.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16656494140625,0.0,0.0,0.0001017580143525,297.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1632995605469,0.0,0.0,0.0004852793936152,287.6653747558594,294.1499938964844,297.45367431640625,292.083740234375,296.7626342773437,297.14605712890625,283.33673095703125,0.0,0.0,0.0776722282171249,0.0776722282171249,1.0,1.0,-0.0010312303202226,3.1270188628695905e-05,0.000999960117042,-0.0265015363693237,0.0,0.0,0.0,-0.0099593224003911,60.0,182.64552307128903,0.0,-7.259998824338254e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1773946109087888e-32,-1.4073547340502296e-32,-7.887371668081725e-33,6.3098314555760956e-21,3.047954367949944e-21,3.261877087626152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1729431152344,0.0,0.0,9.680725634098052e-05,297.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1561584472656,0.0,0.0,0.0001014592635328,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1665954589844,0.0,0.0,7.451332203345373e-05,297.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16656494140625,0.0,0.0,0.0001017580143525,297.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1632995605469,0.0,0.0,0.0004852793936152,287.6653747558594,294.1499938964844,297.45367431640625,292.083740234375,296.7626342773437,297.14605712890625,283.33673095703125,0.0,0.0,0.0776722282171249,0.0776722282171249,1.0,1.0,-0.0010312303202226,3.1270188628695905e-05,0.000999960117042,-0.0265015363693237,0.0,0.0,0.0,-0.0099593224003911,60.0,182.64552307128903,0.0,-7.259998824338254e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1773946109087888e-32,-1.4073547340502296e-32,-7.887371668081725e-33,6.3098314555760956e-21,3.047954367949944e-21,3.261877087626152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16925048828125,0.0,0.0,9.775122452992946e-05,298.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.152587890625,0.0,0.0,0.0001029386694426,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1629333496094,0.0,0.0,7.603174162795767e-05,297.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1629333496094,0.0,0.0,0.0001029374252539,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15966796875,0.0,0.0,0.0004882723733317,287.6555480957031,294.1499938964844,297.42803955078125,292.0865173339844,296.7688903808594,297.206298828125,283.32965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416418081149,1.9908284798475503e-08,0.0010416219010949,-0.0271576475352048,0.0,0.0,0.0,-0.0101322457194328,60.0,87.40471649169922,0.0,-7.397660084507154e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9064353061529653e-36,2.3152058615243906e-36,1.2481005344087753e-36,6.156505774221149e-21,3.0786194234415765e-21,3.0778865527279645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1654052734375,0.0,0.0,9.795673395274208e-05,298.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1488342285156,0.0,0.0,0.0001031534411595,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591186523437,0.0,0.0,7.61889386922121e-05,298.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591186523437,0.0,0.0,0.0001031532083288,297.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1558837890625,0.0,0.0,0.0004893048317171,287.64556884765625,294.1499938964844,297.40185546875,292.0917358398437,296.7748718261719,297.2496337890625,283.3493347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438283206894,1.0989549714679473e-08,0.0010438173776492,-0.0278360247611999,0.0,0.0,0.0,-0.0102605707943439,60.0,49.10227966308594,0.0,-7.428803172615518e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.904544625136861e-44,6.025583396596713e-44,3.2229864679470813e-44,6.157002567264821e-21,3.0785196609360586e-21,3.0784829063287626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1572570800781,0.0,0.0,9.842503641266376e-05,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1408996582031,0.0,0.0,0.0001036464964272,298.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.15106201171875,0.0,0.0,7.655302761122584e-05,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1510314941406,0.0,0.0,0.0001036463218042,297.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1478576660156,0.0,0.0,0.0004916444886475,287.62506103515625,294.1499938964844,297.347900390625,292.1089172363281,296.7859802246094,297.2970275878906,283.41290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488169500604,1.1572621083644208e-08,0.0010488054249435,-0.0293633304536342,0.0,0.0,0.0,-0.0105498488992452,60.0,26.335805892944336,0.0,-7.49998250171302e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.157029628349314e-21,3.0785142083294818e-21,3.078515420019832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1572570800781,0.0,0.0,9.842503641266376e-05,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1408996582031,0.0,0.0,0.0001036464964272,298.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.15106201171875,0.0,0.0,7.655302761122584e-05,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1510314941406,0.0,0.0,0.0001036463218042,297.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1478576660156,0.0,0.0,0.0004916444886475,287.62506103515625,294.1499938964844,297.347900390625,292.1089172363281,296.7859802246094,297.2970275878906,283.41290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488169500604,1.1572621083644208e-08,0.0010488054249435,-0.0293633304536342,0.0,0.0,0.0,-0.0105498488992452,60.0,26.335805892944336,0.0,-7.49998250171302e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.157029628349314e-21,3.0785142083294818e-21,3.078515420019832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1485290527344,0.0,0.0,9.896427218336612e-05,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.13238525390625,0.0,0.0,0.0001042143412632,298.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1424255371094,0.0,0.0,7.69724283600226e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.14239501953125,0.0,0.0,0.0001042141666403,298.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1392517089844,0.0,0.0,0.000494338106364,287.6039428710937,294.1499938964844,297.29205322265625,292.1344299316406,296.7958679199219,297.3045959472656,283.4818725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244367297853388e-08,0.0010545491240918,-0.0311212483793497,0.0,0.0,0.0,-0.0108828619122505,60.0,22.40550804138184,0.0,-7.58236566866799e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1570284166589635e-21,3.0785142083294818e-21,3.07851400638109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1485290527344,0.0,0.0,9.896427218336612e-05,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.13238525390625,0.0,0.0,0.0001042143412632,298.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1424255371094,0.0,0.0,7.69724283600226e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.14239501953125,0.0,0.0,0.0001042141666403,298.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1392517089844,0.0,0.0,0.000494338106364,287.6039428710937,294.1499938964844,297.29205322265625,292.1344299316406,296.7958679199219,297.3045959472656,283.4818725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244367297853388e-08,0.0010545491240918,-0.0311212483793497,0.0,0.0,0.0,-0.0108828619122505,60.0,22.40550804138184,0.0,-7.58236566866799e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1570284166589635e-21,3.0785142083294818e-21,3.07851400638109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1392517089844,0.0,0.0,9.957409201888368e-05,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.12335205078125,0.0,0.0,0.0001048565027303,298.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1332397460937,0.0,0.0,7.7446733484976e-05,298.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1332092285156,0.0,0.0,0.0001048563281074,298.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.130126953125,0.0,0.0,0.0004973843460902,287.58221435546875,294.1499938964844,297.2345275878906,292.16748046875,296.8045959472656,297.2855224609375,283.5487670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610579047352,1.3004083143641765e-08,0.0010610448662191,-0.0331090241670608,0.0,0.0,0.0,-0.0112594822421669,60.0,21.4129581451416,0.0,-7.676077729001919e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.0785142083294818e-21,3.07851400638109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1392517089844,0.0,0.0,9.957409201888368e-05,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.12335205078125,0.0,0.0,0.0001048565027303,298.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1332397460937,0.0,0.0,7.7446733484976e-05,298.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1332092285156,0.0,0.0,0.0001048563281074,298.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.130126953125,0.0,0.0,0.0004973843460902,287.58221435546875,294.1499938964844,297.2345275878906,292.16748046875,296.8045959472656,297.2855224609375,283.5487670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610579047352,1.3004083143641765e-08,0.0010610448662191,-0.0331090241670608,0.0,0.0,0.0,-0.0112594822421669,60.0,21.4129581451416,0.0,-7.676077729001919e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.0785142083294818e-21,3.07851400638109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.12945556640625,0.0,0.0,0.0001002528806566,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.11376953125,0.0,0.0,0.0001055713073583,298.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12353515625,0.0,0.0,7.797468424541876e-05,298.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1235046386719,0.0,0.0,0.0001055711327353,298.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1204528808594,0.0,0.0,0.0005007751169614,287.5599060058594,294.1499938964844,297.175537109375,292.2071838378906,296.8121337890625,297.2484436035156,283.6127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682893916964,1.3849752455996622e-08,0.0010682755382731,-0.0353212431073188,0.0,0.0,0.0,-0.0116787143051624,60.0,20.942127227783203,0.0,-7.78106752363783e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.07851400638109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.12945556640625,0.0,0.0,0.0001002528806566,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.11376953125,0.0,0.0,0.0001055713073583,298.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12353515625,0.0,0.0,7.797468424541876e-05,298.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1235046386719,0.0,0.0,0.0001055711327353,298.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1204528808594,0.0,0.0,0.0005007751169614,287.5599060058594,294.1499938964844,297.175537109375,292.2071838378906,296.8121337890625,297.2484436035156,283.6127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682893916964,1.3849752455996622e-08,0.0010682755382731,-0.0353212431073188,0.0,0.0,0.0,-0.0116787143051624,60.0,20.942127227783203,0.0,-7.78106752363783e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.07851400638109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.12432861328125,0.0,0.0,0.0001006185848382,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1087341308594,0.0,0.0,0.0001059564092429,299.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1184387207031,0.0,0.0,7.825911598047242e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.118408203125,0.0,0.0,0.0001059562346199,298.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1153869628906,0.0,0.0,0.0005026019061915,287.54852294921875,294.1499938964844,297.1455993652344,292.2292785644531,296.8153686523437,297.2241516113281,283.6434020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072185463272,1.4305367557199132e-08,0.0010721712606027,-0.0365128964185714,0.0,0.0,0.0,-0.0119045814499259,60.0,20.772216796875,0.0,-7.837927995524296e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1191101074219,0.0,0.0,0.0001009971601888,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1036071777344,0.0,0.0,0.0001063550662365,299.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1132507324219,0.0,0.0,7.85535667091608e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1132202148437,0.0,0.0,0.0001063548916135,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1101989746094,0.0,0.0,0.0005044930148869,287.5369873046875,294.1499938964844,297.1153564453125,292.2527160644531,296.8183288574219,297.1978454589844,283.6734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762186720967,1.4777026713375108e-08,0.0010762038873508,-0.0377463474869728,0.0,0.0,0.0,-0.0121384002268314,60.0,20.61347961425781,0.0,-7.897008202917277e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1082763671875,0.0,0.0,0.0001018002803903,298.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0929870605469,0.0,0.0,0.0001072007871698,299.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024780273437,0.0,0.0,7.917820767033845e-05,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024475097656,0.0,0.0,0.0001072006198228,298.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0994873046875,0.0,0.0,0.0005085048032924,287.5135498046875,294.1499938964844,297.05419921875,292.3033142089844,296.8233947753906,297.1402587890625,283.7315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847750818356,1.5777631645619294e-08,0.0010847592493519,-0.040362499654293,0.0,0.0,0.0,-0.0126344403252005,60.0,20.326879501342773,0.0,-8.02307837943772e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1082763671875,0.0,0.0,0.0001018002803903,298.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0929870605469,0.0,0.0,0.0001072007871698,299.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024780273437,0.0,0.0,7.917820767033845e-05,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024475097656,0.0,0.0,0.0001072006198228,298.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0994873046875,0.0,0.0,0.0005085048032924,287.5135498046875,294.1499938964844,297.05419921875,292.3033142089844,296.8233947753906,297.1402587890625,283.7315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847750818356,1.5777631645619294e-08,0.0010847592493519,-0.040362499654293,0.0,0.0,0.0,-0.0126344403252005,60.0,20.326879501342773,0.0,-8.02307837943772e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.096923828125,0.0,0.0,0.0001026511381496,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08184814453125,0.0,0.0,0.0001080967849702,299.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0912170410156,0.0,0.0,7.983998511917889e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0911865234375,0.0,0.0,0.0001080966103472,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0882568359375,0.0,0.0,0.0005127550684846,287.4895935058594,294.1499938964844,296.9922790527344,292.358154296875,296.82720947265625,297.07769775390625,283.78692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938401101157,1.6837736538377612e-08,0.0010938233463093,-0.0431333221495151,0.0,0.0,0.0,-0.0131599744781851,60.0,20.08232688903809,0.0,-8.157731912206145e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.096923828125,0.0,0.0,0.0001026511381496,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08184814453125,0.0,0.0,0.0001080967849702,299.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0912170410156,0.0,0.0,7.983998511917889e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0911865234375,0.0,0.0,0.0001080966103472,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0882568359375,0.0,0.0,0.0005127550684846,287.4895935058594,294.1499938964844,296.9922790527344,292.358154296875,296.82720947265625,297.07769775390625,283.78692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938401101157,1.6837736538377612e-08,0.0010938233463093,-0.0431333221495151,0.0,0.0,0.0,-0.0131599744781851,60.0,20.08232688903809,0.0,-8.157731912206145e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0851135253906,0.0,0.0,0.0001035342793329,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0702209472656,0.0,0.0,0.0001090267687686,299.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0794677734375,0.0,0.0,8.052687189774588e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0794677734375,0.0,0.0,0.0001090266014216,298.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765686035156,0.0,0.0,0.0005171665688976,287.4651184082031,294.1499938964844,296.9298095703125,292.4164733886719,296.8298034667969,297.0123596191406,283.8396911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103249262087,1.7938074137191506e-08,0.0011032312177121,-0.0460082702338695,0.0,0.0,0.0,-0.0137054547667503,60.0,19.87501716613769,0.0,-8.298680143070669e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0851135253906,0.0,0.0,0.0001035342793329,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0702209472656,0.0,0.0,0.0001090267687686,299.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0794677734375,0.0,0.0,8.052687189774588e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0794677734375,0.0,0.0,0.0001090266014216,298.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765686035156,0.0,0.0,0.0005171665688976,287.4651184082031,294.1499938964844,296.9298095703125,292.4164733886719,296.8298034667969,297.0123596191406,283.8396911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103249262087,1.7938074137191506e-08,0.0011032312177121,-0.0460082702338695,0.0,0.0,0.0,-0.0137054547667503,60.0,19.87501716613769,0.0,-8.298680143070669e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0727844238281,0.0,0.0,0.0001044286400428,298.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.05810546875,0.0,0.0,0.0001099685759982,299.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0672302246094,0.0,0.0,8.122248982544988e-05,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0672302246094,0.0,0.0,0.0001099684086511,298.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0643615722656,0.0,0.0,0.000521634123288,287.4401550292969,294.1499938964844,296.8670959472656,292.4775390625,296.8310852050781,296.9455871582031,283.8898620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127779725939,1.905240942789988e-08,0.0011127588804811,-0.0489186570048332,0.0,0.0,0.0,-0.0142578743398189,60.0,19.7030029296875,0.0,-8.442649601647646e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0727844238281,0.0,0.0,0.0001044286400428,298.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.05810546875,0.0,0.0,0.0001099685759982,299.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0672302246094,0.0,0.0,8.122248982544988e-05,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0672302246094,0.0,0.0,0.0001099684086511,298.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0643615722656,0.0,0.0,0.000521634123288,287.4401550292969,294.1499938964844,296.8670959472656,292.4775390625,296.8310852050781,296.9455871582031,283.8898620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127779725939,1.905240942789988e-08,0.0011127588804811,-0.0489186570048332,0.0,0.0,0.0,-0.0142578743398189,60.0,19.7030029296875,0.0,-8.442649601647646e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0664367675781,0.0,0.0,0.0001048716439981,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0518798828125,0.0,0.0,0.0001104350812966,299.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0609436035156,0.0,0.0,8.156704279826954e-05,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0609130859375,0.0,0.0,0.0001104349066736,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0580749511719,0.0,0.0,0.0005238470621407,287.4274597167969,294.1499938964844,296.8356628417969,292.5088806152344,296.8312072753906,296.9120178222656,283.9139709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011174977989867,1.9604375012249875e-08,0.0011174782412126,-0.0503598116338253,0.0,0.0,0.0,-0.0145315052941441,60.0,19.62921524047852,0.0,-8.514420102301301e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0599975585937,0.0,0.0,0.0001053075829986,298.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0455322265625,0.0,0.0,0.0001108941432903,299.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.05450439453125,0.0,0.0,8.19061096990481e-05,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.05450439453125,0.0,0.0,0.0001108939759433,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0516662597656,0.0,0.0,0.0005260246689431,287.4146728515625,294.1499938964844,296.8042907714844,292.5406188964844,296.8310241699219,296.8784484863281,283.9375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221426539123,2.0147542301174333e-08,0.0011221225140616,-0.0517776980996131,0.0,0.0,0.0,-0.0148007748648524,60.0,19.562145233154297,0.0,-8.585342925471195e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0467834472656,0.0,0.0,0.0001061424845829,298.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0325012207031,0.0,0.0,0.0001117733336286,299.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0413818359375,0.0,0.0,8.255547436419874e-05,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0413513183594,0.0,0.0,0.0001117731662816,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.03857421875,0.0,0.0,0.0005301952478475,287.3887939453125,294.1499938964844,296.7416381835937,292.60504150390625,296.8297424316406,296.8115539550781,283.9829406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310377158224,2.1187803511679704e-08,0.0011310165282338,-0.0544923320412635,0.0,0.0,0.0,-0.0153164714574813,60.0,19.44434928894043,0.0,-8.721992372784373e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0467834472656,0.0,0.0,0.0001061424845829,298.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0325012207031,0.0,0.0,0.0001117733336286,299.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0413818359375,0.0,0.0,8.255547436419874e-05,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0413513183594,0.0,0.0,0.0001117731662816,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.03857421875,0.0,0.0,0.0005301952478475,287.3887939453125,294.1499938964844,296.7416381835937,292.60504150390625,296.8297424316406,296.8115539550781,283.9829406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310377158224,2.1187803511679704e-08,0.0011310165282338,-0.0544923320412635,0.0,0.0,0.0,-0.0153164714574813,60.0,19.44434928894043,0.0,-8.721992372784373e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0331420898437,0.0,0.0,0.0001069001591531,298.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0190734863281,0.0,0.0,0.0001125711933127,299.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0278015136719,0.0,0.0,8.31447759992443e-05,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0278015136719,0.0,0.0,0.0001125710332416,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0250549316406,0.0,0.0,0.0005339800263755,287.3625183105469,294.1499938964844,296.6794128417969,292.6700744628906,296.82720947265625,296.7453918457031,284.0262145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391100706532,2.213182348498321e-08,0.0011390879517421,-0.0569547973573207,0.0,0.0,0.0,-0.0157844591885805,60.0,19.345043182373047,0.0,-8.84693207581222e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0331420898437,0.0,0.0,0.0001069001591531,298.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0190734863281,0.0,0.0,0.0001125711933127,299.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0278015136719,0.0,0.0,8.31447759992443e-05,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0278015136719,0.0,0.0,0.0001125710332416,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0250549316406,0.0,0.0,0.0005339800263755,287.3625183105469,294.1499938964844,296.6794128417969,292.6700744628906,296.82720947265625,296.7453918457031,284.0262145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391100706532,2.213182348498321e-08,0.0011390879517421,-0.0569547973573207,0.0,0.0,0.0,-0.0157844591885805,60.0,19.345043182373047,0.0,-8.84693207581222e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0191345214844,0.0,0.0,0.0001075809996109,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0052490234375,0.0,0.0,0.0001132881589001,299.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0138854980469,0.0,0.0,8.367432019440457e-05,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.01385498046875,0.0,0.0,0.000113287991553,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0111694335937,0.0,0.0,0.000537381041795,287.3359375,294.1499938964844,296.6177978515625,292.735107421875,296.82354736328125,296.68017578125,284.0675964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463635601103,2.2980113811854608e-08,0.0011463406262919,-0.0591666884720325,0.0,0.0,0.0,-0.0162049885839223,60.0,19.25809097290039,0.0,-8.959958819332314e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0191345214844,0.0,0.0,0.0001075809996109,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0052490234375,0.0,0.0,0.0001132881589001,299.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0138854980469,0.0,0.0,8.367432019440457e-05,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.01385498046875,0.0,0.0,0.000113287991553,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0111694335937,0.0,0.0,0.000537381041795,287.3359375,294.1499938964844,296.6177978515625,292.735107421875,296.82354736328125,296.68017578125,284.0675964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463635601103,2.2980113811854608e-08,0.0011463406262919,-0.0591666884720325,0.0,0.0,0.0,-0.0162049885839223,60.0,19.25809097290039,0.0,-8.959958819332314e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0047607421875,0.0,0.0,0.0001081609589164,298.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9910888671875,0.0,0.0,0.0001138988809543,299.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9996032714844,0.0,0.0,8.412539318669587e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99957275390625,0.0,0.0,0.0001138987136073,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9969177246094,0.0,0.0,0.000540278153494,287.3090515136719,294.1499938964844,296.5570373535156,292.79949951171875,296.81866455078125,296.6162109375,284.1070251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525428853929,2.3702687812487972e-08,0.0011525191366672,-0.0610501058399677,0.0,0.0,0.0,-0.0165631975978612,60.0,19.18260765075684,0.0,-9.056799399331794e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0047607421875,0.0,0.0,0.0001081609589164,298.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9910888671875,0.0,0.0,0.0001138988809543,299.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9996032714844,0.0,0.0,8.412539318669587e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99957275390625,0.0,0.0,0.0001138987136073,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9969177246094,0.0,0.0,0.000540278153494,287.3090515136719,294.1499938964844,296.5570373535156,292.79949951171875,296.81866455078125,296.6162109375,284.1070251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525428853929,2.3702687812487972e-08,0.0011525191366672,-0.0610501058399677,0.0,0.0,0.0,-0.0165631975978612,60.0,19.18260765075684,0.0,-9.056799399331794e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868900,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9974670410156,0.0,0.0,0.0001083276729332,298.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.98388671875,0.0,0.0,0.0001140744425356,299.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9923095703125,0.0,0.0,8.425506530329585e-05,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9923095703125,0.0,0.0,0.0001140742751886,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9896545410156,0.0,0.0,0.0005411109887063,287.2955017089844,294.1499938964844,296.5270690917969,292.8312683105469,296.8157958984375,296.5848388671875,284.12603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543191503733,2.3910365243295928e-08,0.001154295168817,-0.0615913122892379,0.0,0.0,0.0,-0.0166661534458398,60.0,19.142602920532227,0.0,-9.084729413189052e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
