time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868960,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9900817871094,0.0,0.0,0.0001084117757272,298.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.97662353515625,0.0,0.0,0.0001141630054917,299.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9849853515625,0.0,0.0,8.432047616224736e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9849853515625,0.0,0.0,0.0001141628381446,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9823608398437,0.0,0.0,0.0005415311316028,287.2819519042969,294.1499938964844,296.49737548828125,292.8626708984375,296.8126525878906,296.5539245605469,284.1446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552150826901,2.401508680804909e-08,0.0011551911011338,-0.0618641935288906,0.0,0.0,0.0,-0.0167180709540843,60.0,19.09756088256836,0.0,-9.09882871269474e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.97515869140625,0.0,0.0,0.0001083328097593,298.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9618835449219,0.0,0.0,0.0001140798412961,299.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9701538085937,0.0,0.0,8.425904525211081e-05,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9701232910156,0.0,0.0,0.0001140796812251,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.967529296875,0.0,0.0,0.0005411367747001,287.2547302246094,294.1499938964844,296.4390563964844,292.9239807128906,296.8056030273437,296.4937438964844,284.1806335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543731670826,2.391649545074869e-08,0.0011543493019416,-0.0616072863340377,0.0,0.0,0.0,-0.016669200733304,60.0,18.98755073547364,0.0,-9.08555435330527e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.97515869140625,0.0,0.0,0.0001083328097593,298.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9618835449219,0.0,0.0,0.0001140798412961,299.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9701538085937,0.0,0.0,8.425904525211081e-05,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9701232910156,0.0,0.0,0.0001140796812251,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.967529296875,0.0,0.0,0.0005411367747001,287.2547302246094,294.1499938964844,296.4390563964844,292.9239807128906,296.8056030273437,296.4937438964844,284.1806335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543731670826,2.391649545074869e-08,0.0011543493019416,-0.0616072863340377,0.0,0.0,0.0,-0.016669200733304,60.0,18.98755073547364,0.0,-9.08555435330527e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9600830078125,0.0,0.0,0.0001079746944014,298.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9469909667969,0.0,0.0,0.000113702728413,299.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,8.398051431868225e-05,298.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0001137025683419,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9525451660156,0.0,0.0,0.0005393480532802,287.2275390625,294.1499938964844,296.3822326660156,292.9829406738281,296.7974853515625,296.43585205078125,284.2149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505562579259,2.3470038357231715e-08,0.0011505327420309,-0.0604437664151191,0.0,0.0,0.0,-0.0164478793740272,60.0,18.8486557006836,0.0,-9.025562519582309e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9600830078125,0.0,0.0,0.0001079746944014,298.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9469909667969,0.0,0.0,0.000113702728413,299.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,8.398051431868225e-05,298.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,0.0001137025683419,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9525451660156,0.0,0.0,0.0005393480532802,287.2275390625,294.1499938964844,296.3822326660156,292.9829406738281,296.7974853515625,296.43585205078125,284.2149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505562579259,2.3470038357231715e-08,0.0011505327420309,-0.0604437664151191,0.0,0.0,0.0,-0.0164478793740272,60.0,18.8486557006836,0.0,-9.025562519582309e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94482421875,0.0,0.0,0.0001075550098903,298.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9319152832031,0.0,0.0,0.0001132607794716,299.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.93994140625,0.0,0.0,8.365409303223714e-05,298.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.93994140625,0.0,0.0,0.0001132606266764,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9374084472656,0.0,0.0,0.0005372518207877,287.2004089355469,294.1499938964844,296.32720947265625,293.0390014648437,296.7884521484375,296.380126953125,284.2478332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460828827694,2.294686396453472e-08,0.001146059948951,-0.0590800046920776,0.0,0.0,0.0,-0.0161885228008031,60.0,18.696861267089844,0.0,-8.955514374520136e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94482421875,0.0,0.0,0.0001075550098903,298.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9319152832031,0.0,0.0,0.0001132607794716,299.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.93994140625,0.0,0.0,8.365409303223714e-05,298.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.93994140625,0.0,0.0,0.0001132606266764,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9374084472656,0.0,0.0,0.0005372518207877,287.2004089355469,294.1499938964844,296.32720947265625,293.0390014648437,296.7884521484375,296.380126953125,284.2478332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460828827694,2.294686396453472e-08,0.001146059948951,-0.0590800046920776,0.0,0.0,0.0,-0.0161885228008031,60.0,18.696861267089844,0.0,-8.955514374520136e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9294738769531,0.0,0.0,0.0001070366051862,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.916748046875,0.0,0.0,0.0001127148643718,299.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9246520996094,0.0,0.0,8.325088128913194e-05,298.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9246520996094,0.0,0.0,0.0001127147188526,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.92218017578125,0.0,0.0,0.0005346623947843,287.1733703613281,294.1499938964844,296.2742004394531,293.0915832519531,296.7785949707031,296.32647705078125,284.279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405578115954,2.2300662649854533e-08,0.0011405354598537,-0.0573951043188571,0.0,0.0,0.0,-0.0158681795001029,60.0,18.565004348754883,0.0,-8.86937030486479e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9294738769531,0.0,0.0,0.0001070366051862,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.916748046875,0.0,0.0,0.0001127148643718,299.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9246520996094,0.0,0.0,8.325088128913194e-05,298.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9246520996094,0.0,0.0,0.0001127147188526,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.92218017578125,0.0,0.0,0.0005346623947843,287.1733703613281,294.1499938964844,296.2742004394531,293.0915832519531,296.7785949707031,296.32647705078125,284.279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405578115954,2.2300662649854533e-08,0.0011405354598537,-0.0573951043188571,0.0,0.0,0.0,-0.0158681795001029,60.0,18.565004348754883,0.0,-8.86937030486479e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9217834472656,0.0,0.0,0.0001067460616468,298.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9091491699219,0.0,0.0,0.0001124089103541,299.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169921875,0.0,0.0,8.302489732159302e-05,298.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169921875,0.0,0.0,0.000112408757559,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9145202636719,0.0,0.0,0.0005332111613824,287.159912109375,294.1499938964844,296.24853515625,293.1164245605469,296.7733459472656,296.3005065917969,284.2945251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374611640349,2.1938509675578644e-08,0.0011374392779543,-0.0564506202936172,0.0,0.0,0.0,-0.0156886465847492,60.0,18.51062393188477,0.0,-8.821274377623922e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9140319824219,0.0,0.0,0.0001064397729351,298.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9015197753906,0.0,0.0,0.000112086367153,299.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9093017578125,0.0,0.0,8.278667519334704e-05,298.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9093017578125,0.0,0.0,0.0001120862216339,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9068298339844,0.0,0.0,0.000531681231223,287.146484375,294.1499938964844,296.22344970703125,293.14019775390625,296.7679138183594,296.2751159667969,284.3094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341968784108,2.15567421690821e-08,0.0011341753415763,-0.0554548166692256,0.0,0.0,0.0,-0.0154993906617164,60.0,18.45463180541992,0.0,-8.770714998718179e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985595703125,0.0,0.0,0.0001057953340932,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8861999511719,0.0,0.0,0.0001114077385864,299.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8938903808594,0.0,0.0,8.228544174926355e-05,298.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89385986328125,0.0,0.0,0.0001114076003432,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8914489746094,0.0,0.0,0.0005284622893668,287.11981201171875,294.1499938964844,296.1751403808594,293.1843566894531,296.75653076171875,296.2261962890625,284.3383483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001127328723669,2.075350558072841e-08,0.0011273080017417,-0.0533591359853744,0.0,0.0,0.0,-0.0151011971756815,60.0,18.336301803588867,0.0,-8.664811446124079e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985595703125,0.0,0.0,0.0001057953340932,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8861999511719,0.0,0.0,0.0001114077385864,299.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8938903808594,0.0,0.0,8.228544174926355e-05,298.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89385986328125,0.0,0.0,0.0001114076003432,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8914489746094,0.0,0.0,0.0005284622893668,287.11981201171875,294.1499938964844,296.1751403808594,293.1843566894531,296.75653076171875,296.2261962890625,284.3383483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001127328723669,2.075350558072841e-08,0.0011273080017417,-0.0533591359853744,0.0,0.0,0.0,-0.0151011971756815,60.0,18.336301803588867,0.0,-8.664811446124079e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.883056640625,0.0,0.0,0.0001051319923135,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.870849609375,0.0,0.0,0.0001107092102756,299.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8784484863281,0.0,0.0,8.176950359484181e-05,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.87841796875,0.0,0.0,0.0001107090647565,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.87603759765625,0.0,0.0,0.0005251489346846,287.09332275390625,294.1499938964844,296.1295166015625,293.2235717773437,296.74444580078125,296.1799621582031,284.36602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202590540051,1.9926726935182163e-08,0.0011202391469851,-0.0512013100087642,0.0,0.0,0.0,-0.014691331423819,60.0,18.21027374267578,0.0,-8.556474284659998e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.883056640625,0.0,0.0,0.0001051319923135,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.870849609375,0.0,0.0,0.0001107092102756,299.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8784484863281,0.0,0.0,8.176950359484181e-05,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.87841796875,0.0,0.0,0.0001107090647565,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.87603759765625,0.0,0.0,0.0005251489346846,287.09332275390625,294.1499938964844,296.1295166015625,293.2235717773437,296.74444580078125,296.1799621582031,284.36602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202590540051,1.9926726935182163e-08,0.0011202391469851,-0.0512013100087642,0.0,0.0,0.0,-0.014691331423819,60.0,18.21027374267578,0.0,-8.556474284659998e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8675231933594,0.0,0.0,0.0001044773089233,298.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8554992675781,0.0,0.0,0.0001100197914638,299.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.86297607421875,0.0,0.0,8.12603029771708e-05,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8629455566406,0.0,0.0,0.0001100196532206,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8606262207031,0.0,0.0,0.0005218787700869,287.0671081542969,294.1499938964844,296.0868530273437,293.2573547363281,296.73175048828125,296.1367492675781,284.3924865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132815852761,1.9110750315576297e-08,0.0011132624931633,-0.0490709915757179,0.0,0.0,0.0,-0.014286819845438,60.0,18.078737258911133,0.0,-8.45022043449717e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8675231933594,0.0,0.0,0.0001044773089233,298.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8554992675781,0.0,0.0,0.0001100197914638,299.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.86297607421875,0.0,0.0,8.12603029771708e-05,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8629455566406,0.0,0.0,0.0001100196532206,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8606262207031,0.0,0.0,0.0005218787700869,287.0671081542969,294.1499938964844,296.0868530273437,293.2573547363281,296.73175048828125,296.1367492675781,284.3924865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132815852761,1.9110750315576297e-08,0.0011132624931633,-0.0490709915757179,0.0,0.0,0.0,-0.014286819845438,60.0,18.078737258911133,0.0,-8.45022043449717e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8519897460937,0.0,0.0,0.0001038473201333,298.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.84014892578125,0.0,0.0,0.0001093563769245,299.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8475036621094,0.0,0.0,8.077031088760123e-05,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8475036621094,0.0,0.0,0.0001093562459573,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8451843261719,0.0,0.0,0.0005187320057302,287.0411376953125,294.1499938964844,296.0473327636719,293.2851867675781,296.7185974121094,296.0960693359375,284.4179992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065667495131,1.832555973635408e-08,0.0011065484723076,-0.047020424157381,0.0,0.0,0.0,-0.0138975670561194,60.0,17.94427490234375,0.0,-8.348601454599702e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8519897460937,0.0,0.0,0.0001038473201333,298.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.84014892578125,0.0,0.0,0.0001093563769245,299.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8475036621094,0.0,0.0,8.077031088760123e-05,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8475036621094,0.0,0.0,0.0001093562459573,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8451843261719,0.0,0.0,0.0005187320057302,287.0411376953125,294.1499938964844,296.0473327636719,293.2851867675781,296.7185974121094,296.0960693359375,284.4179992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065667495131,1.832555973635408e-08,0.0011065484723076,-0.047020424157381,0.0,0.0,0.0,-0.0138975670561194,60.0,17.94427490234375,0.0,-8.348601454599702e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84423828125,0.0,0.0,0.0001035475288517,298.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8324584960937,0.0,0.0,0.0001090406803996,299.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8397827148437,0.0,0.0,8.053713827393949e-05,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8397827148437,0.0,0.0,0.0001090405494323,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.83746337890625,0.0,0.0,0.0005172345554456,287.0282287597656,294.1499938964844,296.02880859375,293.2967529296875,296.7118530273437,296.0767822265625,284.430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033721966668,1.7951913733327274e-08,0.001103354152292,-0.0460444204509258,0.0,0.0,0.0,-0.0137123391032218,60.0,17.876113891601562,0.0,-8.300460052623748e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83648681640625,0.0,0.0,0.0001032619256875,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8247985839844,0.0,0.0,0.0001087399286916,299.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8320617675781,0.0,0.0,8.031499601202086e-05,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.83203125,0.0,0.0,0.0001087397977244,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.82977294921875,0.0,0.0,0.0005158079438842,287.015380859375,294.1499938964844,296.0111694335937,293.306640625,296.7050476074219,296.0582580566406,284.4425964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100328285247,1.7595949586279858e-08,0.0011003105901181,-0.0451144874095916,0.0,0.0,0.0,-0.0135358739644289,60.0,17.807491302490234,0.0,-8.25472596943655e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.82098388671875,0.0,0.0,0.0001027392499963,298.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8094482421875,0.0,0.0,0.000108189524326,299.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8166198730469,0.0,0.0,7.99084737082012e-05,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81658935546875,0.0,0.0,0.0001081893933587,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8143615722656,0.0,0.0,0.0005131972138769,286.9898986816406,294.1499938964844,295.9786682128906,293.3212280273437,296.691162109375,296.02362060546875,284.4663391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947573464363,1.6944506242566604e-08,0.0010947404662147,-0.043412335216999,0.0,0.0,0.0,-0.01321292668581,60.0,17.669231414794922,0.0,-8.171355148078875e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.82098388671875,0.0,0.0,0.0001027392499963,298.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8094482421875,0.0,0.0,0.000108189524326,299.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8166198730469,0.0,0.0,7.99084737082012e-05,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81658935546875,0.0,0.0,0.0001081893933587,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8143615722656,0.0,0.0,0.0005131972138769,286.9898986816406,294.1499938964844,295.9786682128906,293.3212280273437,296.691162109375,296.02362060546875,284.4663391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947573464363,1.6944506242566604e-08,0.0010947404662147,-0.043412335216999,0.0,0.0,0.0,-0.01321292668581,60.0,17.669231414794922,0.0,-8.171355148078875e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8055114746094,0.0,0.0,0.0001022815413307,298.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79412841796875,0.0,0.0,0.0001077075285138,299.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8011779785156,0.0,0.0,7.955246837809682e-05,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8011779785156,0.0,0.0,0.0001077073975466,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7989501953125,0.0,0.0,0.0005109109915792,286.964599609375,294.1499938964844,295.95001220703125,293.3283996582031,296.67706298828125,295.99200439453125,284.4893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898784967139,1.6374016809095338e-08,0.0010898620821535,-0.0419213995337486,0.0,0.0,0.0,-0.0129301091656088,60.0,17.5302677154541,0.0,-8.098692205749104e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8055114746094,0.0,0.0,0.0001022815413307,298.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79412841796875,0.0,0.0,0.0001077075285138,299.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8011779785156,0.0,0.0,7.955246837809682e-05,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8011779785156,0.0,0.0,0.0001077073975466,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7989501953125,0.0,0.0,0.0005109109915792,286.964599609375,294.1499938964844,295.95001220703125,293.3283996582031,296.67706298828125,295.99200439453125,284.4893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898784967139,1.6374016809095338e-08,0.0010898620821535,-0.0419213995337486,0.0,0.0,0.0,-0.0129301091656088,60.0,17.5302677154541,0.0,-8.098692205749104e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7900390625,0.0,0.0,0.0001018712937366,298.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77880859375,0.0,0.0,0.0001072755185305,299.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7857971191406,0.0,0.0,7.923338853288442e-05,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7857666015625,0.0,0.0,0.0001072753948392,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7835693359375,0.0,0.0,0.0005088618490844,286.9395751953125,294.1499938964844,295.9237365722656,293.33184814453125,296.66278076171875,295.9633483886719,284.5115661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855060536414,1.5862688940160297e-08,0.0010854902211576,-0.0405848436057567,0.0,0.0,0.0,-0.0126766236498951,60.0,17.392480850219727,0.0,-8.033840259713544e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7900390625,0.0,0.0,0.0001018712937366,298.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77880859375,0.0,0.0,0.0001072755185305,299.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7857971191406,0.0,0.0,7.923338853288442e-05,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7857666015625,0.0,0.0,0.0001072753948392,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7835693359375,0.0,0.0,0.0005088618490844,286.9395751953125,294.1499938964844,295.9237365722656,293.33184814453125,296.66278076171875,295.9633483886719,284.5115661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855060536414,1.5862688940160297e-08,0.0010854902211576,-0.0405848436057567,0.0,0.0,0.0,-0.0126766236498951,60.0,17.392480850219727,0.0,-8.033840259713544e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.77459716796875,0.0,0.0,0.0001014813533402,298.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635192871094,0.0,0.0,0.0001068648925866,299.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7704162597656,0.0,0.0,7.89300975156948e-05,298.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7703857421875,0.0,0.0,0.0001068647688953,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7682189941406,0.0,0.0,0.000506914104335,286.9147644042969,294.1499938964844,295.898193359375,293.3355712890625,296.6483154296875,295.936767578125,284.5330505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813499102368,1.5376665274402512e-08,0.0010813345434144,-0.0393142327666282,0.0,0.0,0.0,-0.0124356830492615,60.0,17.260093688964844,0.0,-7.972438709202835e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.77459716796875,0.0,0.0,0.0001014813533402,298.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635192871094,0.0,0.0,0.0001068648925866,299.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7704162597656,0.0,0.0,7.89300975156948e-05,298.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7703857421875,0.0,0.0,0.0001068647688953,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7682189941406,0.0,0.0,0.000506914104335,286.9147644042969,294.1499938964844,295.898193359375,293.3355712890625,296.6483154296875,295.936767578125,284.5330505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813499102368,1.5376665274402512e-08,0.0010813345434144,-0.0393142327666282,0.0,0.0,0.0,-0.0124356830492615,60.0,17.260093688964844,0.0,-7.972438709202835e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7668762207031,0.0,0.0,0.0001012934371829,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7558898925781,0.0,0.0,0.0001066670083673,299.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7627258300781,0.0,0.0,7.878393807914108e-05,298.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7627258300781,0.0,0.0,0.000106666884676,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.76055908203125,0.0,0.0,0.0005059755058027,286.9024658203125,294.1499938964844,295.8857116699219,293.3375244140625,296.6410217285156,295.92401123046875,284.54351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793474502861,1.5142443743343392e-08,0.0010793323162943,-0.038701843470335,0.0,0.0,0.0,-0.0123195722699165,60.0,17.19624900817871,0.0,-7.94293271155766e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7591857910156,0.0,0.0,0.0001011108906823,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7482604980469,0.0,0.0,0.0001064747702912,299.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75506591796875,0.0,0.0,7.86419550422579e-05,298.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7550354003906,0.0,0.0,0.0001064746465999,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528991699219,0.0,0.0,0.0005050636245869,286.8902282714844,294.1499938964844,295.8733825683594,293.33953857421875,296.6336669921875,295.9114990234375,284.5538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774016845971,1.4914910195784614e-08,0.0010773867834359,-0.0381068959832191,0.0,0.0,0.0,-0.0122067742049694,60.0,17.134056091308594,0.0,-7.914321287216809e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0001007609462249,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7330322265625,0.0,0.0,0.0001061062648659,299.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.73974609375,0.0,0.0,7.836977601982653e-05,298.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.73974609375,0.0,0.0,0.0001061061411746,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7376403808594,0.0,0.0,0.0005033157067373,286.8659362792969,294.1499938964844,295.8492736816406,293.3436584472656,296.6189270019531,295.8871459960937,284.57403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736712720245,1.4478740872903018e-08,0.0010736568365246,-0.0369663052260875,0.0,0.0,0.0,-0.0119905453175306,60.0,17.014209747314453,0.0,-7.859618733618845e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0001007609462249,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7330322265625,0.0,0.0,0.0001061062648659,299.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.73974609375,0.0,0.0,7.836977601982653e-05,298.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.73974609375,0.0,0.0,0.0001061061411746,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7376403808594,0.0,0.0,0.0005033157067373,286.8659362792969,294.1499938964844,295.8492736816406,293.3436584472656,296.6189270019531,295.8871459960937,284.57403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736712720245,1.4478740872903018e-08,0.0010736568365246,-0.0369663052260875,0.0,0.0,0.0,-0.0119905453175306,60.0,17.014209747314453,0.0,-7.859618733618845e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.728515625,0.0,0.0,0.0001004328441922,298.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7178649902344,0.0,0.0,0.0001057607514667,299.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7244873046875,0.0,0.0,7.811457908246666e-05,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7244567871094,0.0,0.0,0.0001057606350514,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7223815917969,0.0,0.0,0.0005016768700443,286.84185791015625,294.1499938964844,295.8258056640625,293.34796142578125,296.6040344238281,295.86358642578125,284.5936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701741557568,1.4069782672265774e-08,0.0010701600695028,-0.0358967445790767,0.0,0.0,0.0,-0.0117878085002303,60.0,16.90099334716797,0.0,-7.808500868122793e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.728515625,0.0,0.0,0.0001004328441922,298.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7178649902344,0.0,0.0,0.0001057607514667,299.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7244873046875,0.0,0.0,7.811457908246666e-05,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7244567871094,0.0,0.0,0.0001057606350514,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7223815917969,0.0,0.0,0.0005016768700443,286.84185791015625,294.1499938964844,295.8258056640625,293.34796142578125,296.6040344238281,295.86358642578125,284.5936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701741557568,1.4069782672265774e-08,0.0010701600695028,-0.0358967445790767,0.0,0.0,0.0,-0.0117878085002303,60.0,16.90099334716797,0.0,-7.808500868122793e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7132263183594,0.0,0.0,0.0001001261844066,298.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7027282714844,0.0,0.0,0.0001054378299158,299.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7092590332031,0.0,0.0,7.787606591591612e-05,298.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7092590332031,0.0,0.0,0.0001054377135005,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7071838378906,0.0,0.0,0.000500145193655,286.8180236816406,294.1499938964844,295.8029479980469,293.3523864746094,296.58905029296875,295.8406982421875,284.6128234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669055627658,1.3687558642061504e-08,0.0010668918257579,-0.0348969921469688,0.0,0.0,0.0,-0.0115983244031667,60.0,16.794204711914062,0.0,-7.760876030715735e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7132263183594,0.0,0.0,0.0001001261844066,298.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7027282714844,0.0,0.0,0.0001054378299158,299.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7092590332031,0.0,0.0,7.787606591591612e-05,298.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7092590332031,0.0,0.0,0.0001054377135005,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7071838378906,0.0,0.0,0.000500145193655,286.8180236816406,294.1499938964844,295.8029479980469,293.3523864746094,296.58905029296875,295.8406982421875,284.6128234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669055627658,1.3687558642061504e-08,0.0010668918257579,-0.0348969921469688,0.0,0.0,0.0,-0.0115983244031667,60.0,16.794204711914062,0.0,-7.760876030715735e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.697998046875,0.0,0.0,9.984120697481558e-05,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6876525878906,0.0,0.0,0.0001051377257681,299.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.694091796875,0.0,0.0,7.765441841911525e-05,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6940612792969,0.0,0.0,0.0001051376093528,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6920471191406,0.0,0.0,0.0004987217253074,286.79443359375,294.1499938964844,295.7806701660156,293.3568725585937,296.573974609375,295.8184509277344,284.6314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638679377734,1.3332345893957154e-08,0.0010638545500114,-0.0339677967131137,0.0,0.0,0.0,-0.011422230862081,60.0,16.693683624267578,0.0,-7.716746353025884e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871240,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.697998046875,0.0,0.0,9.984120697481558e-05,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6876525878906,0.0,0.0,0.0001051377257681,299.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.694091796875,0.0,0.0,7.765441841911525e-05,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6940612792969,0.0,0.0,0.0001051376093528,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6920471191406,0.0,0.0,0.0004987217253074,286.79443359375,294.1499938964844,295.7806701660156,293.3568725585937,296.573974609375,295.8184509277344,284.6314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638679377734,1.3332345893957154e-08,0.0010638545500114,-0.0339677967131137,0.0,0.0,0.0,-0.011422230862081,60.0,16.693683624267578,0.0,-7.716746353025884e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
