time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871300,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6904296875,0.0,0.0,9.970882820198312e-05,298.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6801147460937,0.0,0.0,0.0001049983256962,299.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6865234375,0.0,0.0,7.755145634291694e-05,298.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6865234375,0.0,0.0,0.0001049982092808,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6845092773437,0.0,0.0,0.0004980604862794,286.7827453613281,294.1499938964844,295.7697448730469,293.3591613769531,296.56640625,295.8076171875,284.6405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624571004882,1.3167340995323684e-08,0.0010624439455568,-0.0335361324250698,0.0,0.0,0.0,-0.0113404318690299,60.0,16.64631462097168,0.0,-7.69628982766335e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.682861328125,0.0,0.0,9.95804075500928e-05,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6726379394531,0.0,0.0,0.000104863087472,299.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6789855957031,0.0,0.0,7.745156472083181e-05,298.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6789855957031,0.0,0.0,0.0001048629710567,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6769714355469,0.0,0.0,0.0004974190378561,286.7711486816406,294.1499938964844,295.7589416503906,293.3614196777344,296.5588073730469,295.796875,284.6495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610888712108,1.300726459874113e-08,0.00106107594911,-0.0331173464655876,0.0,0.0,0.0,-0.0112610794603824,60.0,16.600236892700195,0.0,-7.676470659134793e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6677551269531,0.0,0.0,9.933548426488414e-05,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6576538085937,0.0,0.0,0.0001046051693265,299.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6639404296875,0.0,0.0,7.726106559857726e-05,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6639099121094,0.0,0.0,0.0001046050601871,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6619567871094,0.0,0.0,0.0004961956874467,286.748046875,294.1499938964844,295.7377319335937,293.3659973144531,296.5435485839844,295.77569580078125,284.667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584770934656,1.2701970142359189e-08,0.0010584644041955,-0.0323185957968235,0.0,0.0,0.0,-0.0111097265034914,60.0,16.511255264282227,0.0,-7.638742260951403e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6677551269531,0.0,0.0,9.933548426488414e-05,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6576538085937,0.0,0.0,0.0001046051693265,299.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6639404296875,0.0,0.0,7.726106559857726e-05,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6639099121094,0.0,0.0,0.0001046050601871,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6619567871094,0.0,0.0,0.0004961956874467,286.748046875,294.1499938964844,295.7377319335937,293.3659973144531,296.5435485839844,295.77569580078125,284.667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584770934656,1.2701970142359189e-08,0.0010584644041955,-0.0323185957968235,0.0,0.0,0.0,-0.0111097265034914,60.0,16.511255264282227,0.0,-7.638742260951403e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6527099609375,0.0,0.0,9.911337110679597e-05,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6427307128906,0.0,0.0,0.000104371276393,299.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.64892578125,0.0,0.0,7.70883125369437e-05,298.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64892578125,0.0,0.0,0.0001043711672537,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64697265625,0.0,0.0,0.0004950863076373,286.7251892089844,294.1499938964844,295.7170104980469,293.3705749511719,296.5282287597656,295.7549743652344,284.6845397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561094386503,1.2425108053548684e-08,0.0010560970986261,-0.0315941832959651,0.0,0.0,0.0,-0.0109724747017025,60.0,16.428129196166992,0.0,-7.604607787925488e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6527099609375,0.0,0.0,9.911337110679597e-05,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6427307128906,0.0,0.0,0.000104371276393,299.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.64892578125,0.0,0.0,7.70883125369437e-05,298.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64892578125,0.0,0.0,0.0001043711672537,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64697265625,0.0,0.0,0.0004950863076373,286.7251892089844,294.1499938964844,295.7170104980469,293.3705749511719,296.5282287597656,295.7549743652344,284.6845397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561094386503,1.2425108053548684e-08,0.0010560970986261,-0.0315941832959651,0.0,0.0,0.0,-0.0109724747017025,60.0,16.428129196166992,0.0,-7.604607787925488e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6377258300781,0.0,0.0,9.89115796983242e-05,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6278991699219,0.0,0.0,0.0001041587747749,299.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6340026855469,0.0,0.0,7.693136285524815e-05,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6340026855469,0.0,0.0,0.0001041586656356,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.632080078125,0.0,0.0,0.000494078383781,286.7026062011719,294.1499938964844,295.6967163085937,293.3750915527344,296.5128479003906,295.7347412109375,284.7014465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539583163335,1.2173559937878052e-08,0.0010539460927248,-0.0309359598904848,0.0,0.0,0.0,-0.0108477715402841,60.0,16.3504695892334,0.0,-7.573660099069458e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6377258300781,0.0,0.0,9.89115796983242e-05,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6278991699219,0.0,0.0,0.0001041587747749,299.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6340026855469,0.0,0.0,7.693136285524815e-05,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6340026855469,0.0,0.0,0.0001041586656356,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.632080078125,0.0,0.0,0.000494078383781,286.7026062011719,294.1499938964844,295.6967163085937,293.3750915527344,296.5128479003906,295.7347412109375,284.7014465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539583163335,1.2173559937878052e-08,0.0010539460927248,-0.0309359598904848,0.0,0.0,0.0,-0.0108477715402841,60.0,16.3504695892334,0.0,-7.573660099069458e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6228332519531,0.0,0.0,9.872829105006532e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6131286621094,0.0,0.0,0.0001039657654473,299.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.619140625,0.0,0.0,7.678880501771346e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.619140625,0.0,0.0,0.0001039656563079,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.61724853515625,0.0,0.0,0.0004931628936901,286.68023681640625,294.1499938964844,295.6768493652344,293.3795166015625,296.4974365234375,295.71490478515625,284.7179870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520045179873,1.1945082256659134e-08,0.0010519925272092,-0.0303380712866783,0.0,0.0,0.0,-0.0107345059514045,60.0,16.277729034423828,0.0,-7.545605740233442e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6228332519531,0.0,0.0,9.872829105006532e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6131286621094,0.0,0.0,0.0001039657654473,299.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.619140625,0.0,0.0,7.678880501771346e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.619140625,0.0,0.0,0.0001039656563079,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.61724853515625,0.0,0.0,0.0004931628936901,286.68023681640625,294.1499938964844,295.6768493652344,293.3795166015625,296.4974365234375,295.71490478515625,284.7179870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520045179873,1.1945082256659134e-08,0.0010519925272092,-0.0303380712866783,0.0,0.0,0.0,-0.0107345059514045,60.0,16.277729034423828,0.0,-7.545605740233442e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.61541748046875,0.0,0.0,9.864541061688216e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.60577392578125,0.0,0.0,0.0001038784830598,299.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6117553710937,0.0,0.0,7.672434003325179e-05,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6117553710937,0.0,0.0,0.0001038783739204,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60986328125,0.0,0.0,0.0004927489208057,286.669189453125,294.1499938964844,295.66705322265625,293.3816833496094,296.4896850585937,295.7051696777344,284.72607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511215077713,1.1841753355668061e-08,0.0010511097498238,-0.0300676673650741,0.0,0.0,0.0,-0.0106832850724458,60.0,16.243621826171875,0.0,-7.532935342169368e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6080017089844,0.0,0.0,9.85642909654416e-05,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5984191894531,0.0,0.0,0.0001037930560414,299.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6043701171875,0.0,0.0,7.66612429288216e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6043701171875,0.0,0.0,0.000103792954178,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6024780273437,0.0,0.0,0.0004923437372781,286.6581726074219,294.1499938964844,295.6573486328125,293.3838195800781,296.48193359375,295.6954650878906,284.734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502573568373,1.1740628913514684e-08,0.0010502455988898,-0.0298030227422714,0.0,0.0,0.0,-0.0106331566348671,60.0,16.21013641357422,0.0,-7.520545608485919e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5932312011719,0.0,0.0,9.8412339866627e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837707519531,0.0,0.0,0.0001036330504575,299.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5896301269531,0.0,0.0,7.654305954929441e-05,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5896301269531,0.0,0.0,0.0001036329485941,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5877990722656,0.0,0.0,0.0004915848257951,286.6362609863281,294.1499938964844,295.63818359375,293.3879699707031,296.4664001464844,295.6762390136719,284.75006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486358078196,1.155119999651788e-08,0.0010486242827028,-0.0293072741478681,0.0,0.0,0.0,-0.0105392402037978,60.0,16.145519256591797,0.0,-7.497364151731747e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5932312011719,0.0,0.0,9.8412339866627e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837707519531,0.0,0.0,0.0001036330504575,299.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5896301269531,0.0,0.0,7.654305954929441e-05,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5896301269531,0.0,0.0,0.0001036329485941,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5877990722656,0.0,0.0,0.0004915848257951,286.6362609863281,294.1499938964844,295.63818359375,293.3879699707031,296.4664001464844,295.6762390136719,284.75006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486358078196,1.155119999651788e-08,0.0010486242827028,-0.0293072741478681,0.0,0.0,0.0,-0.0105392402037978,60.0,16.145519256591797,0.0,-7.497364151731747e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5785522460937,0.0,0.0,9.828333713812754e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5692138671875,0.0,0.0,0.0001034972010529,299.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.57501220703125,0.0,0.0,7.644272409379482e-05,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57501220703125,0.0,0.0,0.0001034970991895,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5731811523437,0.0,0.0,0.0004909405251964,286.6146850585937,294.1499938964844,295.61932373046875,293.3919372558594,296.4508361816406,295.6574401855469,284.7655944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472604772076,1.1390362431029644e-08,0.001047249068506,-0.0288863312453031,0.0,0.0,0.0,-0.0104595068842172,60.0,16.086315155029297,0.0,-7.47770911857515e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5785522460937,0.0,0.0,9.828333713812754e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5692138671875,0.0,0.0,0.0001034972010529,299.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.57501220703125,0.0,0.0,7.644272409379482e-05,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57501220703125,0.0,0.0,0.0001034970991895,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5731811523437,0.0,0.0,0.0004909405251964,286.6146850585937,294.1499938964844,295.61932373046875,293.3919372558594,296.4508361816406,295.6574401855469,284.7655944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472604772076,1.1390362431029644e-08,0.001047249068506,-0.0288863312453031,0.0,0.0,0.0,-0.0104595068842172,60.0,16.086315155029297,0.0,-7.47770911857515e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5639343261719,0.0,0.0,9.816275996854527e-05,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5547180175781,0.0,0.0,0.0001033702210406,299.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5604248046875,0.0,0.0,7.6348937000148e-05,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5604248046875,0.0,0.0,0.0001033701191772,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5586242675781,0.0,0.0,0.000490338250529,286.59326171875,294.1499938964844,295.6007385253906,293.3956604003906,296.4352111816406,295.6387634277344,284.78094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459745535627,1.1240018693570164e-08,0.0010459632612764,-0.0284928400069475,0.0,0.0,0.0,-0.0103849740698933,60.0,16.029333114624023,0.0,-7.45936006296688e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5639343261719,0.0,0.0,9.816275996854527e-05,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5547180175781,0.0,0.0,0.0001033702210406,299.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5604248046875,0.0,0.0,7.6348937000148e-05,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5604248046875,0.0,0.0,0.0001033701191772,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5586242675781,0.0,0.0,0.000490338250529,286.59326171875,294.1499938964844,295.6007385253906,293.3956604003906,296.4352111816406,295.6387634277344,284.78094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459745535627,1.1240018693570164e-08,0.0010459632612764,-0.0284928400069475,0.0,0.0,0.0,-0.0103849740698933,60.0,16.029333114624023,0.0,-7.45936006296688e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5494079589844,0.0,0.0,9.806356683839113e-05,298.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5403137207031,0.0,0.0,0.0001032657673931,299.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.54595947265625,0.0,0.0,7.62717827456072e-05,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.54595947265625,0.0,0.0,0.0001032656655297,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.544189453125,0.0,0.0,0.0004898428451269,286.5721740722656,294.1499938964844,295.5823974609375,293.3991394042969,296.4195556640625,295.6204833984375,284.7959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449170367792,1.1116332743199564e-08,0.0010449058609083,-0.0281691085547208,0.0,0.0,0.0,-0.0103236595168709,60.0,15.977259635925291,0.0,-7.444281635571316e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5494079589844,0.0,0.0,9.806356683839113e-05,298.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5403137207031,0.0,0.0,0.0001032657673931,299.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.54595947265625,0.0,0.0,7.62717827456072e-05,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.54595947265625,0.0,0.0,0.0001032656655297,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.544189453125,0.0,0.0,0.0004898428451269,286.5721740722656,294.1499938964844,295.5823974609375,293.3991394042969,296.4195556640625,295.6204833984375,284.7959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449170367792,1.1116332743199564e-08,0.0010449058609083,-0.0281691085547208,0.0,0.0,0.0,-0.0103236595168709,60.0,15.977259635925291,0.0,-7.444281635571316e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54217529296875,0.0,0.0,9.801641863305122e-05,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5331420898437,0.0,0.0,0.0001032161235343,299.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.53875732421875,0.0,0.0,7.623511919518933e-05,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.53875732421875,0.0,0.0,0.0001032160216709,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5369873046875,0.0,0.0,0.0004896073951385,286.5616760253906,294.1499938964844,295.57330322265625,293.4007873535156,296.4117431640625,295.6113586425781,284.8033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444157524034,1.1057544213599613e-08,0.0010444046929478,-0.0280152335762977,0.0,0.0,0.0,-0.0102945221588015,60.0,15.951875686645508,0.0,-7.437119364794853e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.53497314453125,0.0,0.0,9.797333041206002e-05,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5259704589844,0.0,0.0,0.0001031707433867,299.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.53155517578125,0.0,0.0,7.620159885846078e-05,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53155517578125,0.0,0.0,0.0001031706415233,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5298156738281,0.0,0.0,0.0004893921432085,286.5512390136719,294.1499938964844,295.5642395019531,293.4023132324219,296.4039001464844,295.602294921875,284.81072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439560282975,1.1003804090137237e-08,0.0010439449688419,-0.0278745722025632,0.0,0.0,0.0,-0.0102678807452321,60.0,15.927334785461426,0.0,-7.430575976741238e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52056884765625,0.0,0.0,9.789407340576872e-05,298.921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51171875,0.0,0.0,0.0001030872808769,299.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5172119140625,0.0,0.0,7.613995694555342e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5172119140625,0.0,0.0,0.0001030871862894,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5154724121094,0.0,0.0,0.0004889963311143,286.530517578125,294.1499938964844,295.5462951660156,293.4051818847656,296.38818359375,295.5842590332031,284.82537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431091068312,1.0904961378344067e-08,0.0010430982802063,-0.0276158526539802,0.0,0.0,0.0,-0.0102188717573881,60.0,15.879701614379885,0.0,-7.418547909310291e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52056884765625,0.0,0.0,9.789407340576872e-05,298.921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51171875,0.0,0.0,0.0001030872808769,299.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5172119140625,0.0,0.0,7.613995694555342e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5172119140625,0.0,0.0,0.0001030871862894,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5154724121094,0.0,0.0,0.0004889963311143,286.530517578125,294.1499938964844,295.5462951660156,293.4051818847656,296.38818359375,295.5842590332031,284.82537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431091068312,1.0904961378344067e-08,0.0010430982802063,-0.0276158526539802,0.0,0.0,0.0,-0.0102188717573881,60.0,15.879701614379885,0.0,-7.418547909310291e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5063171386719,0.0,0.0,9.783217683434486e-05,298.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.49755859375,0.0,0.0,0.0001030221028486,299.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.50299072265625,0.0,0.0,7.609181193402037e-05,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.50299072265625,0.0,0.0,0.0001030220082611,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.50128173828125,0.0,0.0,0.0004886871902272,286.5101623535156,294.1499938964844,295.5284423828125,293.4076843261719,296.3724670410156,295.56646728515625,284.83966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424491483718,1.0827748475605858e-08,0.0010424383217468,-0.0274137463420629,0.0,0.0,0.0,-0.0101805962622165,60.0,15.835731506347656,0.0,-7.409159508142693e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5063171386719,0.0,0.0,9.783217683434486e-05,298.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.49755859375,0.0,0.0,0.0001030221028486,299.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.50299072265625,0.0,0.0,7.609181193402037e-05,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.50299072265625,0.0,0.0,0.0001030220082611,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.50128173828125,0.0,0.0,0.0004886871902272,286.5101623535156,294.1499938964844,295.5284423828125,293.4076843261719,296.3724670410156,295.56646728515625,284.83966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424491483718,1.0827748475605858e-08,0.0010424383217468,-0.0274137463420629,0.0,0.0,0.0,-0.0101805962622165,60.0,15.835731506347656,0.0,-7.409159508142693e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4920959472656,0.0,0.0,9.777548984857276e-05,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48345947265625,0.0,0.0,0.0001029624036164,299.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48883056640625,0.0,0.0,7.604771963087842e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4888000488281,0.0,0.0,0.0001029623163049,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48712158203125,0.0,0.0,0.0004884041263721,286.4898681640625,294.1499938964844,295.5107116699219,293.4097595214844,296.356689453125,295.5487060546875,284.8538818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418442543596,1.0757028157115656e-08,0.0010418335441499,-0.0272286310791969,0.0,0.0,0.0,-0.0101455366238951,60.0,15.792789459228516,0.0,-7.40056478321094e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4920959472656,0.0,0.0,9.777548984857276e-05,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48345947265625,0.0,0.0,0.0001029624036164,299.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48883056640625,0.0,0.0,7.604771963087842e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4888000488281,0.0,0.0,0.0001029623163049,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48712158203125,0.0,0.0,0.0004884041263721,286.4898681640625,294.1499938964844,295.5107116699219,293.4097595214844,296.356689453125,295.5487060546875,284.8538818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418442543596,1.0757028157115656e-08,0.0010418335441499,-0.0272286310791969,0.0,0.0,0.0,-0.0101455366238951,60.0,15.792789459228516,0.0,-7.40056478321094e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4779357910156,0.0,0.0,9.773249621503056e-05,298.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4693908691406,0.0,0.0,0.0001029171253321,299.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4747009277344,0.0,0.0,7.601427932968363e-05,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4747009277344,0.0,0.0,0.0001029170307447,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4730224609375,0.0,0.0,0.000488189398311,286.4697570800781,294.1499938964844,295.4930419921875,293.4114074707031,296.3409118652344,295.531005859375,284.8679504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413849959149,1.0703362640640536e-08,0.0010413744021207,-0.0270881559699773,0.0,0.0,0.0,-0.0101189306005835,60.0,15.751477241516112,0.0,-7.394046264153077e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4779357910156,0.0,0.0,9.773249621503056e-05,298.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4693908691406,0.0,0.0,0.0001029171253321,299.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4747009277344,0.0,0.0,7.601427932968363e-05,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4747009277344,0.0,0.0,0.0001029170307447,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4730224609375,0.0,0.0,0.000488189398311,286.4697570800781,294.1499938964844,295.4930419921875,293.4114074707031,296.3409118652344,295.531005859375,284.8679504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413849959149,1.0703362640640536e-08,0.0010413744021207,-0.0270881559699773,0.0,0.0,0.0,-0.0101189306005835,60.0,15.751477241516112,0.0,-7.394046264153077e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.47088623046875,0.0,0.0,9.771475743036716e-05,298.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.46240234375,0.0,0.0,0.000102898440673,299.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4676818847656,0.0,0.0,7.600047683808953e-05,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4676513671875,0.0,0.0,0.0001028983533615,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46600341796875,0.0,0.0,0.0004881008062511,286.4598083496094,294.1499938964844,295.4842224121094,293.4120483398437,296.3330383300781,295.5221862792969,284.8749084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411957046017,1.0681215911745312e-08,0.0010411851108074,-0.0270301848649978,0.0,0.0,0.0,-0.0101079521700739,60.0,15.731683731079102,0.0,-7.391356859898225e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4638366699219,0.0,0.0,9.769965981831774e-05,298.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4554138183594,0.0,0.0,0.0001028825427056,299.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4606628417969,0.0,0.0,7.598873344250023e-05,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4606628417969,0.0,0.0,0.0001028824553941,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4590148925781,0.0,0.0,0.0004880254273302,286.44989013671875,294.1499938964844,295.47540283203125,293.4125671386719,296.3251342773437,295.5133972167969,284.8818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410344693809,1.0662361660251918e-08,0.0010410238755866,-0.0269808303564786,0.0,0.0,0.0,-0.0100986054167151,60.0,15.712366104125977,0.0,-7.38906820174634e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4498596191406,0.0,0.0,9.767788287717848e-05,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4415588378906,0.0,0.0,0.0001028596161631,299.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4467163085937,0.0,0.0,7.597180228913203e-05,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4467163085937,0.0,0.0,0.0001028595288516,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4450988769531,0.0,0.0,0.0004879167245235,286.4302978515625,294.1499938964844,295.4577941894531,293.4132385253906,296.30926513671875,295.49578857421875,284.8955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408017551526,1.0635148761650726e-08,0.001040791044943,-0.0269095953553915,0.0,0.0,0.0,-0.0100851142778992,60.0,15.67520523071289,0.0,-7.385764888567793e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4498596191406,0.0,0.0,9.767788287717848e-05,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4415588378906,0.0,0.0,0.0001028596161631,299.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4467163085937,0.0,0.0,7.597180228913203e-05,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4467163085937,0.0,0.0,0.0001028595288516,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4450988769531,0.0,0.0,0.0004879167245235,286.4302978515625,294.1499938964844,295.4577941894531,293.4132385253906,296.30926513671875,295.49578857421875,284.8955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408017551526,1.0635148761650726e-08,0.001040791044943,-0.0269095953553915,0.0,0.0,0.0,-0.0100851142778992,60.0,15.67520523071289,0.0,-7.385764888567793e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4359741210937,0.0,0.0,9.766277798917145e-05,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4277648925781,0.0,0.0,0.0001028437036438,299.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.432861328125,0.0,0.0,7.596004434162751e-05,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.432861328125,0.0,0.0,0.0001028436163323,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4312744140625,0.0,0.0,0.0004878413164988,286.410888671875,294.1499938964844,295.44012451171875,293.4133605957031,296.2934265136719,295.47821044921875,284.9090270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406397050246,1.061623766673847e-08,0.001040628994815,-0.0268600936979055,0.0,0.0,0.0,-0.010075737722218,60.0,15.639381408691406,0.0,-7.383469835531288e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4359741210937,0.0,0.0,9.766277798917145e-05,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4277648925781,0.0,0.0,0.0001028437036438,299.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.432861328125,0.0,0.0,7.596004434162751e-05,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.432861328125,0.0,0.0,0.0001028436163323,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4312744140625,0.0,0.0,0.0004878413164988,286.410888671875,294.1499938964844,295.44012451171875,293.4133605957031,296.2934265136719,295.47821044921875,284.9090270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406397050246,1.061623766673847e-08,0.001040628994815,-0.0268600936979055,0.0,0.0,0.0,-0.010075737722218,60.0,15.639381408691406,0.0,-7.383469835531288e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42218017578125,0.0,0.0,9.765805589267984e-05,298.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140930175781,0.0,0.0,0.0001028387341648,299.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41912841796875,0.0,0.0,7.595637725898996e-05,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190979003906,0.0,0.0,0.0001028386468533,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.41754150390625,0.0,0.0,0.0004878178006038,286.3917236328125,294.1499938964844,295.42236328125,293.41290283203125,296.2774963378906,295.4605712890625,284.9223937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405889479443,1.0610275325007024e-08,0.0010405782377347,-0.0268444847315549,0.0,0.0,0.0,-0.0100727826356887,60.0,15.604788780212402,0.0,-7.382746503026284e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42218017578125,0.0,0.0,9.765805589267984e-05,298.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140930175781,0.0,0.0,0.0001028387341648,299.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41912841796875,0.0,0.0,7.595637725898996e-05,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190979003906,0.0,0.0,0.0001028386468533,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.41754150390625,0.0,0.0,0.0004878178006038,286.3917236328125,294.1499938964844,295.42236328125,293.41290283203125,296.2774963378906,295.4605712890625,284.9223937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405889479443,1.0610275325007024e-08,0.0010405782377347,-0.0268444847315549,0.0,0.0,0.0,-0.0100727826356887,60.0,15.604788780212402,0.0,-7.382746503026284e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873580,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4084777832031,0.0,0.0,9.766028233570978e-05,298.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004821777344,0.0,0.0,0.0001028410770231,299.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.40545654296875,0.0,0.0,7.595810893690214e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4054260253906,0.0,0.0,0.0001028409897116,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40386962890625,0.0,0.0,0.0004878289764747,286.372802734375,294.1499938964844,295.4045104980469,293.4118347167969,296.2615661621094,295.44287109375,284.93560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406117653474,1.0612965617440297e-08,0.0010406010551378,-0.0268515273928642,0.0,0.0,0.0,-0.010074115358293,60.0,15.571219444274902,0.0,-7.383072642141998e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
