time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873640,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4084777832031,0.0,0.0,9.766028233570978e-05,298.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004821777344,0.0,0.0,0.0001028410770231,299.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.40545654296875,0.0,0.0,7.595810893690214e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4054260253906,0.0,0.0,0.0001028409897116,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40386962890625,0.0,0.0,0.0004878289764747,286.372802734375,294.1499938964844,295.4045104980469,293.4118347167969,296.2615661621094,295.44287109375,284.93560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406117653474,1.0612965617440297e-08,0.0010406010551378,-0.0268515273928642,0.0,0.0,0.0,-0.010074115358293,60.0,15.571219444274902,0.0,-7.383072642141998e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4016418457031,0.0,0.0,9.76644005277194e-05,298.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937072753906,0.0,0.0,0.0001028454062179,299.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3986511230469,0.0,0.0,7.596130308229476e-05,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39862060546875,0.0,0.0,0.0001028453261824,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3970947265625,0.0,0.0,0.0004878495528828,286.3634033203125,294.1499938964844,295.3955383300781,293.4110412597656,296.25360107421875,295.4339904785156,284.9421691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406554210931,1.0618052215249918e-08,0.0010406448272988,-0.0268648415803909,0.0,0.0,0.0,-0.0100766383111476,60.0,15.554736137390137,0.0,-7.383690103779372e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.39483642578125,0.0,0.0,9.76706069195643e-05,298.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.386962890625,0.0,0.0,0.0001028519473038,299.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.391845703125,0.0,0.0,7.596613431815058e-05,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.391845703125,0.0,0.0,0.0001028518599923,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.39031982421875,0.0,0.0,0.0004878805775661,286.3540954589844,294.1499938964844,295.38653564453125,293.4100952148437,296.24560546875,295.4250793457031,284.9486999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407211957499,1.062574472854294e-08,0.0010407106019556,-0.0268849804997444,0.0,0.0,0.0,-0.0100804520770907,60.0,15.53842830657959,0.0,-7.384623756934161e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3813171386719,0.0,0.0,9.769356984179468e-05,298.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37353515625,0.0,0.0,0.000102876125311,299.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3783874511719,0.0,0.0,7.59839967940934e-05,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3783874511719,0.0,0.0,0.0001028760452754,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768615722656,0.0,0.0,0.0004879953630734,286.33563232421875,294.1499938964844,295.3683776855469,293.4076843261719,296.2295837402344,295.4071350097656,284.9616394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409652022644,1.0654281012989486e-08,0.0010409544920548,-0.0269596762955188,0.0,0.0,0.0,-0.0100945979356765,60.0,15.506726264953612,0.0,-7.388086942228257e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3813171386719,0.0,0.0,9.769356984179468e-05,298.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37353515625,0.0,0.0,0.000102876125311,299.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3783874511719,0.0,0.0,7.59839967940934e-05,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3783874511719,0.0,0.0,0.0001028760452754,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768615722656,0.0,0.0,0.0004879953630734,286.33563232421875,294.1499938964844,295.3683776855469,293.4076843261719,296.2295837402344,295.4071350097656,284.9616394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409652022644,1.0654281012989486e-08,0.0010409544920548,-0.0269596762955188,0.0,0.0,0.0,-0.0100945979356765,60.0,15.506726264953612,0.0,-7.388086942228257e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3678894042969,0.0,0.0,9.772036719368772e-05,298.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3601989746094,0.0,0.0,0.0001029043487505,299.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.364990234375,0.0,0.0,7.600483513670042e-05,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.364990234375,0.0,0.0,0.0001029042614391,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.36346435546875,0.0,0.0,0.0004881292989011,286.3173522949219,294.1499938964844,295.3500061035156,293.404541015625,296.2135314941406,295.3890380859375,284.9744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412492556497,1.068759303279876e-08,0.0010412386618554,-0.0270468778908252,0.0,0.0,0.0,-0.0101111084222793,60.0,15.475237846374512,0.0,-7.392131351480202e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3678894042969,0.0,0.0,9.772036719368772e-05,298.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3601989746094,0.0,0.0,0.0001029043487505,299.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.364990234375,0.0,0.0,7.600483513670042e-05,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.364990234375,0.0,0.0,0.0001029042614391,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.36346435546875,0.0,0.0,0.0004881292989011,286.3173522949219,294.1499938964844,295.3500061035156,293.404541015625,296.2135314941406,295.3890380859375,284.9744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412492556497,1.068759303279876e-08,0.0010412386618554,-0.0270468778908252,0.0,0.0,0.0,-0.0101111084222793,60.0,15.475237846374512,0.0,-7.392131351480202e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.35455322265625,0.0,0.0,9.781922562979162e-05,298.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3469543457031,0.0,0.0,0.0001030084458761,299.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3516845703125,0.0,0.0,7.60817201808095e-05,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3516845703125,0.0,0.0,0.0001030083658406,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3501892089844,0.0,0.0,0.0004886231618002,286.2992858886719,294.1499938964844,295.3316955566406,293.4010009765625,296.1974182128906,295.3707275390625,284.9871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042301300913,1.0810685679985e-08,0.0010422904742881,-0.0273690856993198,0.0,0.0,0.0,-0.0101721277460455,60.0,15.44862461090088,0.0,-7.40708543389701e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.35455322265625,0.0,0.0,9.781922562979162e-05,298.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3469543457031,0.0,0.0,0.0001030084458761,299.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3516845703125,0.0,0.0,7.60817201808095e-05,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3516845703125,0.0,0.0,0.0001030083658406,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3501892089844,0.0,0.0,0.0004886231618002,286.2992858886719,294.1499938964844,295.3316955566406,293.4010009765625,296.1974182128906,295.3707275390625,284.9871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042301300913,1.0810685679985e-08,0.0010422904742881,-0.0273690856993198,0.0,0.0,0.0,-0.0101721277460455,60.0,15.44862461090088,0.0,-7.40708543389701e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3412780761719,0.0,0.0,9.807122842175886e-05,298.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.33380126953125,0.0,0.0,0.0001032738146022,299.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.33843994140625,0.0,0.0,7.627771992702037e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.33843994140625,0.0,0.0,0.0001032737345667,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33697509765625,0.0,0.0,0.0004898819606751,286.28143310546875,294.1499938964844,295.31378173828125,293.3973999023437,296.18121337890625,295.3521728515625,284.9997863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449859546497,1.1124602572465392e-08,0.0010449747787788,-0.028190754354,0.0,0.0,0.0,-0.0103277498856186,60.0,15.437481880187988,-0.0,-7.445289185170624e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3412780761719,0.0,0.0,9.807122842175886e-05,298.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.33380126953125,0.0,0.0,0.0001032738146022,299.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.33843994140625,0.0,0.0,7.627771992702037e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.33843994140625,0.0,0.0,0.0001032737345667,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33697509765625,0.0,0.0,0.0004898819606751,286.28143310546875,294.1499938964844,295.31378173828125,293.3973999023437,296.18121337890625,295.3521728515625,284.9997863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449859546497,1.1124602572465392e-08,0.0010449747787788,-0.028190754354,0.0,0.0,0.0,-0.0103277498856186,60.0,15.437481880187988,-0.0,-7.445289185170624e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3346862792969,0.0,0.0,9.8247874120716e-05,298.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3272399902344,0.0,0.0,0.0001034598317346,299.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.33184814453125,0.0,0.0,7.6415111834649e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.33184814453125,0.0,0.0,0.0001034597516991,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3304138183594,0.0,0.0,0.0004907643888145,286.2725830078125,294.1499938964844,295.304931640625,293.39556884765625,296.173095703125,295.3428039550781,285.0060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010468686232343,1.1344666539514492e-08,0.0010468573309481,-0.0287667345255613,0.0,0.0,0.0,-0.0104368487372994,60.0,15.43844985961914,-0.0,-7.47212993701396e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3280944824219,0.0,0.0,9.846364991972224e-05,298.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3206787109375,0.0,0.0,0.0001036870526149,299.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3252868652344,0.0,0.0,7.658293907297775e-05,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3252868652344,0.0,0.0,0.0001036869725794,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3238220214844,0.0,0.0,0.0004918422782793,286.2637634277344,294.1499938964844,295.2961730957031,293.3937683105469,296.1649475097656,295.3333435058594,285.0122985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491671273484,1.1613485284556193e-08,0.0010491554858163,-0.0294702835381031,0.0,0.0,0.0,-0.0105701116845011,60.0,15.444351196289062,-0.0,-7.504982590944564e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3149108886719,0.0,0.0,9.900195436784998e-05,298.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3076171875,0.0,0.0,0.0001042539079207,299.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121643066406,0.0,0.0,7.700161950197071e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121643066406,0.0,0.0,0.0001042538278852,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.31072998046875,0.0,0.0,0.0004945312393829,286.2462463378906,294.1499938964844,295.2789001464844,293.3900756835937,296.1485900878906,295.3143005371094,285.0246887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549008147791,1.228413459841704e-08,0.0010548885911703,-0.0312253087759017,0.0,0.0,0.0,-0.0109025733545422,60.0,15.470317840576172,-0.0,-7.587257044860962e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3149108886719,0.0,0.0,9.900195436784998e-05,298.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3076171875,0.0,0.0,0.0001042539079207,299.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121643066406,0.0,0.0,7.700161950197071e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121643066406,0.0,0.0,0.0001042538278852,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.31072998046875,0.0,0.0,0.0004945312393829,286.2462463378906,294.1499938964844,295.2789001464844,293.3900756835937,296.1485900878906,295.3143005371094,285.0246887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549008147791,1.228413459841704e-08,0.0010548885911703,-0.0312253087759017,0.0,0.0,0.0,-0.0109025733545422,60.0,15.470317840576172,-0.0,-7.587257044860962e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017883300781,0.0,0.0,9.967927326215432e-05,298.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945861816406,0.0,0.0,0.0001049671627697,299.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.299072265625,0.0,0.0,7.752842066111043e-05,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2990417480469,0.0,0.0,0.0001049670827342,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2976379394531,0.0,0.0,0.0004979145596735,286.2288513183594,294.1499938964844,295.26190185546875,293.3863830566406,296.132080078125,295.2951354980469,285.0370178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621168185025,1.3128008014007264e-08,0.0010621036635711,-0.0334332361817359,0.0,0.0,0.0,-0.0113209132105112,60.0,15.51540756225586,-0.0,-7.691418346666978e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017883300781,0.0,0.0,9.967927326215432e-05,298.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945861816406,0.0,0.0,0.0001049671627697,299.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.299072265625,0.0,0.0,7.752842066111043e-05,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2990417480469,0.0,0.0,0.0001049670827342,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2976379394531,0.0,0.0,0.0004979145596735,286.2288513183594,294.1499938964844,295.26190185546875,293.3863830566406,296.132080078125,295.2951354980469,285.0370178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621168185025,1.3128008014007264e-08,0.0010621036635711,-0.0334332361817359,0.0,0.0,0.0,-0.0113209132105112,60.0,15.51540756225586,-0.0,-7.691418346666978e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2886657714844,0.0,0.0,0.0001004771256702,298.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.28155517578125,0.0,0.0,0.0001058073394233,299.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2859802246094,0.0,0.0,7.814897253410891e-05,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2859802246094,0.0,0.0,0.0001058072593878,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2845764160156,0.0,0.0,0.0005019000382162,286.2115478515625,294.1499938964844,295.2451477050781,293.3826599121094,296.115478515625,295.2759094238281,285.0492553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706168832257,1.4122077729439296e-08,0.0010706027969717,-0.036033522337675,0.0,0.0,0.0,-0.0118137104436755,60.0,15.578801155090332,-0.0,-7.815029334778957e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2886657714844,0.0,0.0,0.0001004771256702,298.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.28155517578125,0.0,0.0,0.0001058073394233,299.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2859802246094,0.0,0.0,7.814897253410891e-05,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2859802246094,0.0,0.0,0.0001058072593878,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2845764160156,0.0,0.0,0.0005019000382162,286.2115478515625,294.1499938964844,295.2451477050781,293.3826599121094,296.115478515625,295.2759094238281,285.0492553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706168832257,1.4122077729439296e-08,0.0010706027969717,-0.036033522337675,0.0,0.0,0.0,-0.0118137104436755,60.0,15.578801155090332,-0.0,-7.815029334778957e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2755432128906,0.0,0.0,0.0001013867658912,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685546875,0.0,0.0,0.0001067652337951,299.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2729187011719,0.0,0.0,7.885647210059687e-05,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2728881835937,0.0,0.0,0.0001067651537596,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2715148925781,0.0,0.0,0.0005064439028501,286.1943664550781,294.1499938964844,295.2286376953125,293.37890625,296.09869384765625,295.2568054199219,285.0614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803090408444,1.5255446683681846e-08,0.0010802937904372,-0.0389973111450672,0.0,0.0,0.0,-0.0123755689710378,60.0,15.659685134887695,-0.0,-7.957162040383994e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2755432128906,0.0,0.0,0.0001013867658912,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685546875,0.0,0.0,0.0001067652337951,299.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2729187011719,0.0,0.0,7.885647210059687e-05,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2728881835937,0.0,0.0,0.0001067651537596,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2715148925781,0.0,0.0,0.0005064439028501,286.1943664550781,294.1499938964844,295.2286376953125,293.37890625,296.09869384765625,295.2568054199219,285.0614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803090408444,1.5255446683681846e-08,0.0010802937904372,-0.0389973111450672,0.0,0.0,0.0,-0.0123755689710378,60.0,15.659685134887695,-0.0,-7.957162040383994e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2690124511719,0.0,0.0,0.0001018739931168,298.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.26202392578125,0.0,0.0,0.0001072783052222,299.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.266357421875,0.0,0.0,7.923542580101639e-05,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.266357421875,0.0,0.0,0.0001072782324627,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2650146484375,0.0,0.0,0.0005088777397759,286.1858215332031,294.1499938964844,295.220458984375,293.37701416015625,296.0902404785156,295.2473449707031,285.0674743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855008149519,1.5862518409903714e-08,0.0010854849824681,-0.0405844040215015,0.0,0.0,0.0,-0.0126765212044119,60.0,15.705538749694824,-0.0,-8.03381894343147e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.262451171875,0.0,0.0,0.0001023762306431,298.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2555236816406,0.0,0.0,0.0001078071873052,299.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.25982666015625,0.0,0.0,7.962605741340667e-05,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25982666015625,0.0,0.0,0.0001078071145457,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25848388671875,0.0,0.0,0.0005113865481689,286.17730712890625,294.1499938964844,295.2123107910156,293.3751525878906,296.0817565917969,295.2379455566406,285.073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090851961635,1.6488296950001313e-08,0.0010908354306593,-0.042220089584589,0.0,0.0,0.0,-0.0129867438226938,60.0,15.754196166992188,-0.0,-8.113222804695398e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.24932861328125,0.0,0.0,0.0001034003144013,298.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425231933594,0.0,0.0,0.000108885593363,299.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.24676513671875,0.0,0.0,8.042256376938894e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2467346191406,0.0,0.0,0.0001088855206035,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.24542236328125,0.0,0.0,0.000516502012033,286.1603088378906,294.1499938964844,295.1961669921875,293.3713684082031,296.064697265625,295.21942138671875,285.0855407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017625220119,1.776429137123614e-08,0.001101744826883,-0.0455542877316474,0.0,0.0,0.0,-0.0136193009093403,60.0,15.857037544250488,-0.0,-8.2763392583729e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.24932861328125,0.0,0.0,0.0001034003144013,298.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425231933594,0.0,0.0,0.000108885593363,299.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.24676513671875,0.0,0.0,8.042256376938894e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2467346191406,0.0,0.0,0.0001088855206035,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.24542236328125,0.0,0.0,0.000516502012033,286.1603088378906,294.1499938964844,295.1961669921875,293.3713684082031,296.064697265625,295.21942138671875,285.0855407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017625220119,1.776429137123614e-08,0.001101744826883,-0.0455542877316474,0.0,0.0,0.0,-0.0136193009093403,60.0,15.857037544250488,-0.0,-8.2763392583729e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362365722656,0.0,0.0,0.0001044133750838,298.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294921875,0.0,0.0,0.0001099524015444,299.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23370361328125,0.0,0.0,8.121049904730171e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2336730957031,0.0,0.0,0.0001099523215088,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323608398437,0.0,0.0,0.0005215625278651,286.1434020996094,294.1499938964844,295.18017578125,293.3676147460937,296.0474853515625,295.2013244628906,285.0975036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112557365559,1.902657409402764e-08,0.0011125383898615,-0.048851191997528,0.0,0.0,0.0,-0.0142450686544179,60.0,15.963340759277344,-0.0,-8.439297971563064e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362365722656,0.0,0.0,0.0001044133750838,298.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294921875,0.0,0.0,0.0001099524015444,299.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23370361328125,0.0,0.0,8.121049904730171e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2336730957031,0.0,0.0,0.0001099523215088,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323608398437,0.0,0.0,0.0005215625278651,286.1434020996094,294.1499938964844,295.18017578125,293.3676147460937,296.0474853515625,295.2013244628906,285.0975036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112557365559,1.902657409402764e-08,0.0011125383898615,-0.048851191997528,0.0,0.0,0.0,-0.0142450686544179,60.0,15.963340759277344,-0.0,-8.439297971563064e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.22314453125,0.0,0.0,0.0001053453597705,298.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2165222167969,0.0,0.0,0.0001109338190872,299.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2206420898437,0.0,0.0,8.193537360057235e-05,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2206420898437,0.0,0.0,0.0001109337463276,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2193298339844,0.0,0.0,0.000526217976585,286.1266174316406,294.1499938964844,295.164306640625,293.36383056640625,296.0301208496094,295.18365478515625,285.10943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224879417568,2.0187835403362442e-08,0.0011224678019061,-0.051882866770029,0.0,0.0,0.0,-0.014820753596723,60.0,16.065349578857422,-0.0,-8.590615863113271e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.22314453125,0.0,0.0,0.0001053453597705,298.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2165222167969,0.0,0.0,0.0001109338190872,299.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2206420898437,0.0,0.0,8.193537360057235e-05,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2206420898437,0.0,0.0,0.0001109337463276,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2193298339844,0.0,0.0,0.000526217976585,286.1266174316406,294.1499938964844,295.164306640625,293.36383056640625,296.0301208496094,295.18365478515625,285.10943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224879417568,2.0187835403362442e-08,0.0011224678019061,-0.051882866770029,0.0,0.0,0.0,-0.014820753596723,60.0,16.065349578857422,-0.0,-8.590615863113271e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2101135253906,0.0,0.0,0.000106113802758,298.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035522460937,0.0,0.0,0.0001117430292651,299.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076416015625,0.0,0.0,8.253304986283183e-05,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076110839844,0.0,0.0,0.0001117429492296,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20635986328125,0.0,0.0,0.0005300565389916,286.1100158691406,294.1499938964844,295.1485595703125,293.3600769042969,296.0126953125,295.1664733886719,285.1213073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306757805868,2.1145321937865453e-08,0.0011306545929983,-0.0543814934790134,0.0,0.0,0.0,-0.0152954179793596,60.0,16.153223037719727,-0.0,-8.71639045385564e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2101135253906,0.0,0.0,0.000106113802758,298.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035522460937,0.0,0.0,0.0001117430292651,299.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076416015625,0.0,0.0,8.253304986283183e-05,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076110839844,0.0,0.0,0.0001117429492296,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20635986328125,0.0,0.0,0.0005300565389916,286.1100158691406,294.1499938964844,295.1485595703125,293.3600769042969,296.0126953125,295.1664733886719,285.1213073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306757805868,2.1145321937865453e-08,0.0011306545929983,-0.0543814934790134,0.0,0.0,0.0,-0.0152954179793596,60.0,16.153223037719727,-0.0,-8.71639045385564e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.20361328125,0.0,0.0,0.0001064184762071,298.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971130371094,0.0,0.0,0.0001120638698921,299.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2011413574219,0.0,0.0,8.277002052636817e-05,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2011413574219,0.0,0.0,0.0001120637898566,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19989013671875,0.0,0.0,0.0005315784947015,286.10174560546875,294.1499938964844,295.14068603515625,293.35821533203125,296.0039367675781,295.1580810546875,285.12725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011339203920215,2.1524945381656835e-08,0.0011338988551869,-0.0553718768060207,0.0,0.0,0.0,-0.0154836047440767,60.0,16.188722610473633,-0.0,-8.766510717350685e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971435546875,0.0,0.0,0.0001066531185642,298.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907043457031,0.0,0.0,0.0001123109614127,299.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947021484375,0.0,0.0,8.295252337120473e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947021484375,0.0,0.0,0.0001123108813771,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1934509277344,0.0,0.0,0.0005327505641616,286.09356689453125,294.1499938964844,295.1328430175781,293.3563232421875,295.99517822265625,295.1497802734375,285.1331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364206438884,2.1817298190285328e-08,0.0011363988742232,-0.0561344735324382,0.0,0.0,0.0,-0.0156285371631383,60.0,16.216747283935547,-0.0,-8.80520687474018e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18426513671875,0.0,0.0,0.0001069588979589,298.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.17791748046875,0.0,0.0,0.0001126329516409,299.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.181884765625,0.0,0.0,8.319034532178193e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1818542480469,0.0,0.0,0.0001126328788814,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806335449219,0.0,0.0,0.0005342780495993,286.0773620605469,294.1499938964844,295.1171569824219,293.35260009765625,295.9776611328125,295.1334228515625,285.1449890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011396805057302,2.2198255678063106e-08,0.001139658386819,-0.057128045707941,0.0,0.0,0.0,-0.0158174037933349,60.0,16.25349235534668,-0.0,-8.85575701659036e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18426513671875,0.0,0.0,0.0001069588979589,298.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.17791748046875,0.0,0.0,0.0001126329516409,299.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.181884765625,0.0,0.0,8.319034532178193e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1818542480469,0.0,0.0,0.0001126328788814,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806335449219,0.0,0.0,0.0005342780495993,286.0773620605469,294.1499938964844,295.1171569824219,293.35260009765625,295.9776611328125,295.1334228515625,285.1449890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011396805057302,2.2198255678063106e-08,0.001139658386819,-0.057128045707941,0.0,0.0,0.0,-0.0158174037933349,60.0,16.25349235534668,-0.0,-8.85575701659036e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17156982421875,0.0,0.0,0.0001067571065505,298.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1653137207031,0.0,0.0,0.0001124204572988,299.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.169189453125,0.0,0.0,8.3033402916044e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.169189453125,0.0,0.0,0.0001124203845392,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.16796875,0.0,0.0,0.000533270125743,286.0614318847656,294.1499938964844,295.1015014648437,293.3489074707031,295.9601745605469,295.1175231933594,285.15679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137530663982,2.194671999689035e-08,0.0011375086614862,-0.0564720332622528,0.0,0.0,0.0,-0.0156927127391099,60.0,16.2407169342041,-0.0,-8.822363639637842e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17156982421875,0.0,0.0,0.0001067571065505,298.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1653137207031,0.0,0.0,0.0001124204572988,299.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.169189453125,0.0,0.0,8.3033402916044e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.169189453125,0.0,0.0,0.0001124203845392,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.16796875,0.0,0.0,0.000533270125743,286.0614318847656,294.1499938964844,295.1015014648437,293.3489074707031,295.9601745605469,295.1175231933594,285.15679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137530663982,2.194671999689035e-08,0.0011375086614862,-0.0564720332622528,0.0,0.0,0.0,-0.0156927127391099,60.0,16.2407169342041,-0.0,-8.822363639637842e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1591186523437,0.0,0.0,0.0001059052810887,298.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1529235839844,0.0,0.0,0.0001115234481403,299.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1567687988281,0.0,0.0,8.237086876761168e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1567687988281,0.0,0.0,0.0001115233753807,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15557861328125,0.0,0.0,0.0005290151457302,286.0458984375,294.1499938964844,295.0858459472656,293.3452453613281,295.94287109375,295.10211181640625,285.1685485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284553911536,2.0885165596951083e-08,0.0011284344363957,-0.0537026897072792,0.0,0.0,0.0,-0.015166469849646,60.0,16.153921127319336,-0.0,-8.68212595150908e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875920,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1591186523437,0.0,0.0,0.0001059052810887,298.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1529235839844,0.0,0.0,0.0001115234481403,299.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1567687988281,0.0,0.0,8.237086876761168e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1567687988281,0.0,0.0,0.0001115233753807,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15557861328125,0.0,0.0,0.0005290151457302,286.0458984375,294.1499938964844,295.0858459472656,293.3452453613281,295.94287109375,295.10211181640625,285.1685485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284553911536,2.0885165596951083e-08,0.0011284344363957,-0.0537026897072792,0.0,0.0,0.0,-0.015166469849646,60.0,16.153921127319336,-0.0,-8.68212595150908e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
