time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875980,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522521972656,0.0,0.0,0.0001053500673151,298.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1461181640625,0.0,0.0,0.0001109387740143,299.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1499328613281,0.0,0.0,8.193903340725228e-05,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1499328613281,0.0,0.0,0.0001109387012547,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.14874267578125,0.0,0.0,0.0005262417835183,286.03741455078125,294.1499938964844,295.0770568847656,293.3432006835937,295.9332580566406,295.0936889648437,285.1751403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225388152524,2.019326039714997e-08,0.0011225186754018,-0.0518970191478729,0.0,0.0,0.0,-0.0148234656080603,60.0,16.08315086364746,-0.0,-8.59132498476356e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1469116210937,0.0,0.0,0.0001048881749738,298.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14080810546875,0.0,0.0,0.0001104523762478,299.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446228027344,0.0,0.0,8.157977572409436e-05,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.14459228515625,0.0,0.0,0.0001104523034882,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434020996094,0.0,0.0,0.000523934548255,286.0307922363281,294.1499938964844,295.07012939453125,293.34161376953125,295.9257202148437,295.08709716796875,285.1802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176178231835,1.9617662161408592e-08,0.0011175982654094,-0.0503944940865039,0.0,0.0,0.0,-0.0145381242036819,60.0,16.022350311279297,-0.0,-8.516150984405615e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.14093017578125,0.0,0.0,0.0001043407610268,298.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1348876953125,0.0,0.0,0.0001098759239539,299.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1386413574219,0.0,0.0,8.11540157883428e-05,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1386413574219,0.0,0.0,0.0001098758511943,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.137451171875,0.0,0.0,0.0005212001851759,286.0234069824219,294.1499938964844,295.062255859375,293.3398132324219,295.917236328125,295.0797119140625,285.1861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117834364995,1.8935498502514747e-08,0.001111764460802,-0.0486133620142936,0.0,0.0,0.0,-0.0141999423503875,60.0,15.945691108703612,-0.0,-8.427486619666524e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.135009765625,0.0,0.0,0.0001037718320731,298.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1289978027344,0.0,0.0,0.000109276814328,299.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1327514648437,0.0,0.0,8.071151387412101e-05,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1327209472656,0.0,0.0,0.0001092767488444,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1315612792969,0.0,0.0,0.0005183583125472,286.0161437988281,294.1499938964844,295.0543518066406,293.3380126953125,295.9088134765625,295.0723876953125,285.1920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105721341446,1.822653317162804e-08,0.0011057031806558,-0.0467617660760879,0.0,0.0,0.0,-0.0138484826311469,60.0,15.864377975463867,-0.0,-8.33582873838168e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1233825683594,0.0,0.0,0.0001026144745992,298.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.117431640625,0.0,0.0,0.0001080580550478,299.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1211242675781,0.0,0.0,7.981133967405185e-05,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1211242675781,0.0,0.0,0.0001080579895642,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0005125771276652,286.0018920898437,294.1499938964844,295.0384826660156,293.3344421386719,295.89208984375,295.057861328125,285.2037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933900484815,1.6784314382789492e-08,0.0010933732846751,-0.0429937094449996,0.0,0.0,0.0,-0.0131335258483886,60.0,15.694136619567873,-0.0,-8.150918517912943e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1233825683594,0.0,0.0,0.0001026144745992,298.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.117431640625,0.0,0.0,0.0001080580550478,299.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1211242675781,0.0,0.0,7.981133967405185e-05,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1211242675781,0.0,0.0,0.0001080579895642,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0005125771276652,286.0018920898437,294.1499938964844,295.0384826660156,293.3344421386719,295.89208984375,295.057861328125,285.2037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933900484815,1.6784314382789492e-08,0.0010933732846751,-0.0429937094449996,0.0,0.0,0.0,-0.0131335258483886,60.0,15.694136619567873,-0.0,-8.150918517912943e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11199951171875,0.0,0.0,0.0001014714580378,298.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.10614013671875,0.0,0.0,0.0001068544079316,299.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,7.892232679296285e-05,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.000106854342448,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.108642578125,0.0,0.0,0.0005068676546216,285.9880065917969,294.1499938964844,295.0224914550781,293.3309326171875,295.8755798339844,295.0434875488281,285.21539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812093969434,1.5359999494535262e-08,0.0010811940301209,-0.0392706580460071,0.0,0.0,0.0,-0.0124274315312504,60.0,15.518750190734863,-0.0,-7.970336923790455e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11199951171875,0.0,0.0,0.0001014714580378,298.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.10614013671875,0.0,0.0,0.0001068544079316,299.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,7.892232679296285e-05,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.000106854342448,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.108642578125,0.0,0.0,0.0005068676546216,285.9880065917969,294.1499938964844,295.0224914550781,293.3309326171875,295.8755798339844,295.0434875488281,285.21539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812093969434,1.5359999494535262e-08,0.0010811940301209,-0.0392706580460071,0.0,0.0,0.0,-0.0124274315312504,60.0,15.518750190734863,-0.0,-7.970336923790455e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10089111328125,0.0,0.0,0.0001003982688416,298.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0950927734375,0.0,0.0,0.0001057242843671,299.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09869384765625,0.0,0.0,7.808762165950611e-05,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.09869384765625,0.0,0.0,0.0001057242188835,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975646972656,0.0,0.0,0.0005015069036744,285.9745483398437,294.1499938964844,295.0063781738281,293.32745361328125,295.8592529296875,295.0292663574219,285.22705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697734542191,1.4022706551486408e-08,0.0010697594843804,-0.0357736125588417,0.0,0.0,0.0,-0.0117644807323813,60.0,15.346185684204102,-0.0,-7.802627521869e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10089111328125,0.0,0.0,0.0001003982688416,298.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0950927734375,0.0,0.0,0.0001057242843671,299.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09869384765625,0.0,0.0,7.808762165950611e-05,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.09869384765625,0.0,0.0,0.0001057242188835,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975646972656,0.0,0.0,0.0005015069036744,285.9745483398437,294.1499938964844,295.0063781738281,293.32745361328125,295.8592529296875,295.0292663574219,285.22705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697734542191,1.4022706551486408e-08,0.0010697594843804,-0.0357736125588417,0.0,0.0,0.0,-0.0117644807323813,60.0,15.346185684204102,-0.0,-7.802627521869e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0899963378906,0.0,0.0,9.942356700776144e-05,298.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843200683594,0.0,0.0,0.0001046978723024,299.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0878601074219,0.0,0.0,7.73295178078115e-05,298.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0878295898437,0.0,0.0,0.0001046978068188,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08673095703125,0.0,0.0,0.0004966381238773,285.9614562988281,294.1499938964844,294.99005126953125,293.3240661621094,295.8430480957031,295.01513671875,285.2386779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593867627903,1.2808151872434337e-08,0.0010593739571049,-0.0325964093208313,0.0,0.0,0.0,-0.0111623732373118,60.0,15.18212604522705,-0.0,-7.65185319551165e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0899963378906,0.0,0.0,9.942356700776144e-05,298.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843200683594,0.0,0.0,0.0001046978723024,299.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0878601074219,0.0,0.0,7.73295178078115e-05,298.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0878295898437,0.0,0.0,0.0001046978068188,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08673095703125,0.0,0.0,0.0004966381238773,285.9614562988281,294.1499938964844,294.99005126953125,293.3240661621094,295.8430480957031,295.01513671875,285.2386779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593867627903,1.2808151872434337e-08,0.0010593739571049,-0.0325964093208313,0.0,0.0,0.0,-0.0111623732373118,60.0,15.18212604522705,-0.0,-7.65185319551165e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0846862792969,0.0,0.0,9.898463758872822e-05,298.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0790100097656,0.0,0.0,0.000104235659819,299.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08251953125,0.0,0.0,7.698812987655401e-05,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08251953125,0.0,0.0,0.0001042356016114,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814208984375,0.0,0.0,0.0004944456741213,285.9550476074219,294.1499938964844,294.9818115234375,293.3223571777344,295.83502197265625,295.0080871582031,285.2444763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547108249738,1.2261224036080876e-08,0.001054698601365,-0.0311653520911932,0.0,0.0,0.0,-0.0108912447467446,60.0,15.105262756347656,-0.0,-7.584437611285466e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0793762207031,0.0,0.0,9.85714650596492e-05,298.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0737609863281,0.0,0.0,0.0001038005721056,299.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772705078125,0.0,0.0,7.666677265660837e-05,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.000103800506622,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0761413574219,0.0,0.0,0.0004923818050883,285.94873046875,294.1499938964844,294.9735412597656,293.3207092285156,295.8270263671875,295.0010070800781,285.250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503084631636,1.1746382533317501e-08,0.0010502967052161,-0.0298180803656578,0.0,0.0,0.0,-0.0106360185891389,60.0,15.031314849853516,-0.0,-7.521249756337056e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0689697265625,0.0,0.0,9.78432217380032e-05,298.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634155273437,0.0,0.0,0.0001030336861731,299.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668640136719,0.0,0.0,7.610035390825942e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668640136719,0.0,0.0,0.0001030336279654,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0657958984375,0.0,0.0,0.0004887441173195,285.93634033203125,294.1499938964844,294.956787109375,293.3174133300781,295.81109619140625,294.9868469238281,285.2618103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425467044115,1.083893774733724e-08,0.0010425357613712,-0.0274430327117443,0.0,0.0,0.0,-0.0101861525326967,60.0,14.894708633422852,-0.0,-7.410519486938939e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0689697265625,0.0,0.0,9.78432217380032e-05,298.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634155273437,0.0,0.0,0.0001030336861731,299.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668640136719,0.0,0.0,7.610035390825942e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668640136719,0.0,0.0,0.0001030336279654,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0657958984375,0.0,0.0,0.0004887441173195,285.93634033203125,294.1499938964844,294.956787109375,293.3174133300781,295.81109619140625,294.9868469238281,285.2618103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425467044115,1.083893774733724e-08,0.0010425357613712,-0.0274430327117443,0.0,0.0,0.0,-0.0101861525326967,60.0,14.894708633422852,-0.0,-7.410519486938939e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05877685546875,0.0,0.0,9.723340917844324e-05,298.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05328369140625,0.0,0.0,0.0001023915319819,299.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05670166015625,0.0,0.0,7.562606333522126e-05,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0566711425781,0.0,0.0,0.0001023914737743,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0556030273437,0.0,0.0,0.0004856980522163,285.9242248535156,294.1499938964844,294.9397888183594,293.3141784667969,295.7952575683594,294.9725646972656,285.2733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360481683164,1.0079075352109612e-08,0.0010360380401834,-0.0254538971930742,0.0,0.0,0.0,-0.0098094539716839,60.0,14.772993087768556,-0.0,-7.31842817458528e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05877685546875,0.0,0.0,9.723340917844324e-05,298.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05328369140625,0.0,0.0,0.0001023915319819,299.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05670166015625,0.0,0.0,7.562606333522126e-05,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0566711425781,0.0,0.0,0.0001023914737743,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0556030273437,0.0,0.0,0.0004856980522163,285.9242248535156,294.1499938964844,294.9397888183594,293.3141784667969,295.7952575683594,294.9725646972656,285.2733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360481683164,1.0079075352109612e-08,0.0010360380401834,-0.0254538971930742,0.0,0.0,0.0,-0.0098094539716839,60.0,14.772993087768556,-0.0,-7.31842817458528e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487365722656,0.0,0.0,9.673774184193462e-05,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433349609375,0.0,0.0,0.0001018695620587,299.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.04669189453125,0.0,0.0,7.524053944507614e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.04669189453125,0.0,0.0,0.000101869503851,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0456237792969,0.0,0.0,0.0004832221311517,285.91241455078125,294.1499938964844,294.9225158691406,293.3110046386719,295.7794494628906,294.9580993652344,285.2847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307658230885,9.461432526336466e-09,0.0010307563934475,-0.023836838081479,0.0,0.0,0.0,-0.0095032611861824,60.0,14.666464805603027,-0.0,-7.243996691386202e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487365722656,0.0,0.0,9.673774184193462e-05,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433349609375,0.0,0.0,0.0001018695620587,299.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.04669189453125,0.0,0.0,7.524053944507614e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.04669189453125,0.0,0.0,0.000101869503851,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0456237792969,0.0,0.0,0.0004832221311517,285.91241455078125,294.1499938964844,294.9225158691406,293.3110046386719,295.7794494628906,294.9580993652344,285.2847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307658230885,9.461432526336466e-09,0.0010307563934475,-0.023836838081479,0.0,0.0,0.0,-0.0095032611861824,60.0,14.666464805603027,-0.0,-7.243996691386202e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0424194335937,0.0,0.0,9.647003753343596e-05,298.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370483398437,0.0,0.0,0.0001015876550809,299.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0403747558594,0.0,0.0,7.503232336603105e-05,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0403747558594,0.0,0.0,0.0001015875968732,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0393371582031,0.0,0.0,0.0004818848974537,285.9049987792969,294.1499938964844,294.9112854003906,293.3090209960937,295.7693786621094,294.9486999511719,285.2920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279130656272,9.127846922751814e-09,0.0010279038688167,-0.0229633972048759,0.0,0.0,0.0,-0.0093378880992531,60.0,14.605230331420898,-0.0,-7.203955476597913e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.03887939453125,0.0,0.0,9.634398156777024e-05,298.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0335388183594,0.0,0.0,0.0001014549125102,299.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.036865234375,0.0,0.0,7.493427983717993e-05,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.036865234375,0.0,0.0,0.0001014548615785,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03582763671875,0.0,0.0,0.0004812552651856,285.90087890625,294.1499938964844,294.9049072265625,293.30792236328125,295.7637023925781,294.943359375,285.29620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265693999826,8.970770792871008e-09,0.0010265604360029,-0.0225520990788936,0.0,0.0,0.0,-0.0092600174248218,60.0,14.573949813842772,-0.0,-7.185138883869514e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0340270996094,0.0,0.0,9.618235344532876e-05,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0287170410156,0.0,0.0,0.0001012847060337,299.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0320129394531,0.0,0.0,7.480856584152207e-05,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0320129394531,0.0,0.0,0.000101284655102,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0309753417969,0.0,0.0,0.0004804478958249,285.89520263671875,294.1499938964844,294.89599609375,293.306396484375,295.7558288574219,294.93585205078125,285.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248480830341,8.769360348992452e-09,0.001024839351885,-0.0220246948301792,0.0,0.0,0.0,-0.0091601749882102,60.0,14.532825469970703,-0.0,-7.161047932413568e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0292053222656,0.0,0.0,9.604229126125574e-05,298.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02392578125,0.0,0.0,0.0001011372223729,299.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0271911621094,0.0,0.0,7.469963020412251e-05,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0271911621094,0.0,0.0,0.0001011371641652,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0261535644531,0.0,0.0,0.0004797483270522,285.8895874023437,294.1499938964844,294.8869934082031,293.3049011230469,295.7479553222656,294.92822265625,285.3075866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233554057776,8.594831513164536e-09,0.0010233467910438,-0.0215676687657833,0.0,0.0,0.0,-0.0090736532583832,60.0,14.494751930236816,-0.0,-7.14020487180278e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196533203125,0.0,0.0,9.582208440406248e-05,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01446533203125,0.0,0.0,0.0001009053303278,299.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177001953125,0.0,0.0,7.452836143784225e-05,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177001953125,0.0,0.0,0.0001009052793961,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.01666259765625,0.0,0.0,0.0004786483768839,285.8785400390625,294.1499938964844,294.8686828613281,293.3019714355469,295.7322082519531,294.9126892089844,285.31890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210070759057,8.320411026829788e-09,0.0010209988104179,-0.0208490397781133,0.0,0.0,0.0,-0.0089376037940382,60.0,14.427038192749023,-0.0,-7.107493615876592e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196533203125,0.0,0.0,9.582208440406248e-05,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01446533203125,0.0,0.0,0.0001009053303278,299.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177001953125,0.0,0.0,7.452836143784225e-05,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177001953125,0.0,0.0,0.0001009052793961,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.01666259765625,0.0,0.0,0.0004786483768839,285.8785400390625,294.1499938964844,294.8686828613281,293.3019714355469,295.7322082519531,294.9126892089844,285.31890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210070759057,8.320411026829788e-09,0.0010209988104179,-0.0208490397781133,0.0,0.0,0.0,-0.0089376037940382,60.0,14.427038192749023,-0.0,-7.107493615876592e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0102844238281,0.0,0.0,9.567593224346638e-05,298.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.005126953125,0.0,0.0,0.0001007514219963,299.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0083312988281,0.0,0.0,7.441468187607825e-05,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0083312988281,0.0,0.0,0.0001007513710646,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00732421875,0.0,0.0,0.0004779183364007,285.8677062988281,294.1499938964844,294.8500061035156,293.2991027832031,295.7164001464844,294.89654541015625,285.3301696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194492060691,8.138259843804008e-09,0.0010194410569965,-0.0203720182180404,0.0,0.0,0.0,-0.0088473027572035,60.0,14.37000846862793,-0.0,-7.085822772978645e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0102844238281,0.0,0.0,9.567593224346638e-05,298.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.005126953125,0.0,0.0,0.0001007514219963,299.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0083312988281,0.0,0.0,7.441468187607825e-05,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0083312988281,0.0,0.0,0.0001007513710646,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00732421875,0.0,0.0,0.0004779183364007,285.8677062988281,294.1499938964844,294.8500061035156,293.2991027832031,295.7164001464844,294.89654541015625,285.3301696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194492060691,8.138259843804008e-09,0.0010194410569965,-0.0203720182180404,0.0,0.0,0.0,-0.0088473027572035,60.0,14.37000846862793,-0.0,-7.085822772978645e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.00103759765625,0.0,0.0,9.560262697050348e-05,298.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9959411621094,0.0,0.0,0.0001006742240861,299.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991149902344,0.0,0.0,7.43576674722135e-05,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99908447265625,0.0,0.0,0.0001006741731544,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99810791015625,0.0,0.0,0.0004775522102136,285.85711669921875,294.1499938964844,294.8268127441406,293.29351806640625,295.70050048828125,294.8788757324219,285.3414001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186673607677,8.046875166201062e-09,0.0010186593281105,-0.0201326925307512,0.0,0.0,0.0,-0.0088019985705614,60.0,14.320442199707031,-0.0,-7.07496283780529e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.00103759765625,0.0,0.0,9.560262697050348e-05,298.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9959411621094,0.0,0.0,0.0001006742240861,299.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991149902344,0.0,0.0,7.43576674722135e-05,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99908447265625,0.0,0.0,0.0001006741731544,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99810791015625,0.0,0.0,0.0004775522102136,285.85711669921875,294.1499938964844,294.8268127441406,293.29351806640625,295.70050048828125,294.8788757324219,285.3414001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186673607677,8.046875166201062e-09,0.0010186593281105,-0.0201326925307512,0.0,0.0,0.0,-0.0088019985705614,60.0,14.320442199707031,-0.0,-7.07496283780529e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99188232421875,0.0,0.0,9.55879222601652e-05,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98687744140625,0.0,0.0,0.0001006587481242,299.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.989990234375,0.0,0.0,7.434622966684401e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.989990234375,0.0,0.0,0.0001006586899165,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.989013671875,0.0,0.0,0.0004774787812493,285.8467102050781,294.1499938964844,294.7954406738281,293.2826538085937,295.68438720703125,294.85821533203125,285.3525695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185096180066,8.028507636481663e-09,0.0010185015853494,-0.0200845915824174,0.0,0.0,0.0,-0.008792889304459,60.0,14.273160934448242,-0.0,-7.072781471606504e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99188232421875,0.0,0.0,9.55879222601652e-05,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98687744140625,0.0,0.0,0.0001006587481242,299.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.989990234375,0.0,0.0,7.434622966684401e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.989990234375,0.0,0.0,0.0001006586899165,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.989013671875,0.0,0.0,0.0004774787812493,285.8467102050781,294.1499938964844,294.7954406738281,293.2826538085937,295.68438720703125,294.85821533203125,285.3525695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185096180066,8.028507636481663e-09,0.0010185015853494,-0.0200845915824174,0.0,0.0,0.0,-0.008792889304459,60.0,14.273160934448242,-0.0,-7.072781471606504e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873962402344,0.0,0.0,9.55986834014766e-05,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823913574219,0.0,0.0,0.0001006700767902,299.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9855041503906,0.0,0.0,7.435459701810032e-05,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9855041503906,0.0,0.0,0.0001006700258585,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9845275878906,0.0,0.0,0.000477532565128,285.8415832519531,294.1499938964844,294.7768859863281,293.2753601074219,295.6761779785156,294.8459777832031,285.358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186245199292,8.041895149801803e-09,0.001018616487272,-0.0201196521520614,0.0,0.0,0.0,-0.0087995277717709,60.0,14.24929428100586,-0.0,-7.074371666249135e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98291015625,0.0,0.0,9.561287151882424e-05,298.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779357910156,0.0,0.0,0.0001006850216072,299.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98101806640625,0.0,0.0,7.436563464580104e-05,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.98101806640625,0.0,0.0,0.0001006849633995,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9800720214844,0.0,0.0,0.000477603462059,285.8365173339844,294.1499938964844,294.7565002441406,293.2668762207031,295.6678161621094,294.83251953125,285.3637084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187757434323,8.059549472250183e-09,0.0010187677107751,-0.0201658848673105,0.0,0.0,0.0,-0.0088082812726497,60.0,14.224652290344238,-0.0,-7.076468477862363e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740295410156,0.0,0.0,9.56388539634645e-05,298.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691467285156,0.0,0.0,0.0001007123719318,299.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.97216796875,0.0,0.0,7.438583998009562e-05,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.97216796875,0.0,0.0,0.0001007123210001,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9712219238281,0.0,0.0,0.0004777332651428,285.8265380859375,294.1499938964844,294.71063232421875,293.2465209960937,295.6508178710937,294.80206298828125,285.3747863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.09186939676465e-09,0.0010190437315031,-0.020250529050827,0.0,0.0,0.0,-0.0088243018835783,60.0,14.171353340148926,-0.0,-7.080308961349149e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740295410156,0.0,0.0,9.56388539634645e-05,298.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691467285156,0.0,0.0,0.0001007123719318,299.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.97216796875,0.0,0.0,7.438583998009562e-05,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.97216796875,0.0,0.0,0.0001007123210001,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9712219238281,0.0,0.0,0.0004777332651428,285.8265380859375,294.1499938964844,294.71063232421875,293.2465209960937,295.6508178710937,294.80206298828125,285.3747863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.09186939676465e-09,0.0010190437315031,-0.020250529050827,0.0,0.0,0.0,-0.0088243018835783,60.0,14.171353340148926,-0.0,-7.080308961349149e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9653015136719,0.0,0.0,9.563864296069367e-05,298.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.96044921875,0.0,0.0,0.0001007121463771,299.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9634704589844,0.0,0.0,7.43856726330705e-05,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9634704589844,0.0,0.0,0.0001007120954454,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9625244140625,0.0,0.0,0.0004777322174049,285.8167419433594,294.1499938964844,294.6584777832031,293.22198486328125,295.6331787109375,294.7660217285156,285.38580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190497850999,8.091558534317755e-09,0.0010190416360273,-0.0202497132122516,0.0,0.0,0.0,-0.0088241510093212,60.0,14.10965347290039,-0.0,-7.080272013126887e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9653015136719,0.0,0.0,9.563864296069367e-05,298.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.96044921875,0.0,0.0,0.0001007121463771,299.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9634704589844,0.0,0.0,7.43856726330705e-05,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9634704589844,0.0,0.0,0.0001007120954454,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9625244140625,0.0,0.0,0.0004777322174049,285.8167419433594,294.1499938964844,294.6584777832031,293.22198486328125,295.6331787109375,294.7660217285156,285.38580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190497850999,8.091558534317755e-09,0.0010190416360273,-0.0202497132122516,0.0,0.0,0.0,-0.0088241510093212,60.0,14.10965347290039,-0.0,-7.080272013126887e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878260,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9566955566406,0.0,0.0,9.556977602187544e-05,298.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.951904296875,0.0,0.0,0.0001006396269076,299.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.95489501953125,0.0,0.0,7.433210703311488e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9548645019531,0.0,0.0,0.0001006395832519,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9539489746094,0.0,0.0,0.0004773882683366,285.80718994140625,294.1499938964844,294.6006774902344,293.193603515625,295.61480712890625,294.7247009277344,285.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183159029111,8.0057098728048e-09,0.0010183078702539,-0.020024886354804,0.0,0.0,0.0,-0.0087815932929515,60.0,14.035432815551758,-0.0,-7.070073593240522e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
