time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878320,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9566955566406,0.0,0.0,9.556977602187544e-05,298.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.951904296875,0.0,0.0,0.0001006396269076,299.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.95489501953125,0.0,0.0,7.433210703311488e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9548645019531,0.0,0.0,0.0001006395832519,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9539489746094,0.0,0.0,0.0004773882683366,285.80718994140625,294.1499938964844,294.6006774902344,293.193603515625,295.61480712890625,294.7247009277344,285.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183159029111,8.0057098728048e-09,0.0010183078702539,-0.020024886354804,0.0,0.0,0.0,-0.0087815932929515,60.0,14.035432815551758,-0.0,-7.070073593240522e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505920410156,0.0,0.0,9.545947978040203e-05,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.94586181640625,0.0,0.0,0.0001005234807962,299.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94879150390625,0.0,0.0,7.424632349284366e-05,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94879150390625,0.0,0.0,0.0001005234298645,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0004768373328261,285.8004150390625,294.1499938964844,294.5558776855469,293.17095947265625,295.60113525390625,294.6920166015625,285.4046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171401081606,7.868254492393591e-09,0.0010171323083341,-0.0196648985147476,0.0,0.0,0.0,-0.0087134502828121,60.0,13.972092628479004,-0.0,-7.053760242570206e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482421875,0.0,0.0,9.539090387988836e-05,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.94354248046875,0.0,0.0,0.0001004512669169,299.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94647216796875,0.0,0.0,7.419298344757408e-05,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9464416503906,0.0,0.0,0.0001004512159852,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9455261230469,0.0,0.0,0.0004764948098454,285.7978515625,294.1499938964844,294.5378112792969,293.1617126464844,295.5956726074219,294.6785888671875,285.40771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164094856008,7.782800182098981e-09,0.0010164016857743,-0.0194410942494869,0.0,0.0,0.0,-0.0086710872128605,60.0,13.943731307983398,-0.0,-7.043627903158267e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9440612792969,0.0,0.0,9.52550326474011e-05,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393920898437,0.0,0.0,0.0001003081852104,299.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422912597656,0.0,0.0,7.408730743918568e-05,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422912597656,0.0,0.0,0.0001003081415547,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9413757324219,0.0,0.0,0.0004758161085192,285.7932434082031,294.1499938964844,294.50469970703125,293.14459228515625,295.5858154296875,294.6539001464844,285.41314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149629088118,7.613491170843645e-09,0.0010149552254006,-0.0189976654946804,0.0,0.0,0.0,-0.0085871601477265,60.0,13.891160011291504,-0.0,-7.02357425552691e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93994140625,0.0,0.0,9.509592928225176e-05,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9352722167969,0.0,0.0,0.0001001406490104,299.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.93817138671875,0.0,0.0,7.396356522804126e-05,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.93817138671875,0.0,0.0,0.0001001405980787,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.937255859375,0.0,0.0,0.0004750213993247,285.7887268066406,294.1499938964844,294.4705505371094,293.1267395019531,295.5757751464844,294.6290588378906,285.4185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132655734196,7.415240865782381e-09,0.001013258122839,-0.0184784289449453,0.0,0.0,0.0,-0.0084888692945241,60.0,13.834341049194336,-0.0,-7.00012918741777e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317321777344,0.0,0.0,9.47070147958584e-05,298.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271545410156,0.0,0.0,9.973109990824014e-05,299.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300231933594,0.0,0.0,7.36610745661892e-05,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.92999267578125,0.0,0.0,9.973104897653684e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0004730787186417,285.7797546386719,294.1499938964844,294.3995056152344,293.0889892578125,295.5553283691406,294.5782775878906,285.4294128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091223521158,6.930635620960857e-09,0.0010091154836118,-0.0172091349959373,0.0,0.0,0.0,-0.0082486355677247,60.0,13.709376335144045,-0.0,-6.942983787894266e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317321777344,0.0,0.0,9.47070147958584e-05,298.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271545410156,0.0,0.0,9.973109990824014e-05,299.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300231933594,0.0,0.0,7.36610745661892e-05,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.92999267578125,0.0,0.0,9.973104897653684e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0004730787186417,285.7797546386719,294.1499938964844,294.3995056152344,293.0889892578125,295.5553283691406,294.5782775878906,285.4294128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091223521158,6.930635620960857e-09,0.0010091154836118,-0.0172091349959373,0.0,0.0,0.0,-0.0082486355677247,60.0,13.709376335144045,-0.0,-6.942983787894266e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237060546875,0.0,0.0,9.410976053914057e-05,298.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.919189453125,0.0,0.0,9.910215885611252e-05,299.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219970703125,0.0,0.0,7.319654105231166e-05,298.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219970703125,0.0,0.0,9.910211520036682e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9211120605469,0.0,0.0,0.0004700953722931,285.7710266113281,294.1499938964844,294.3253173828125,293.04888916015625,295.5340576171875,294.5263671875,285.440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002759556286,6.1864611211603915e-09,0.0010027533862739,-0.0152598088607192,0.0,0.0,0.0,-0.0078797228634357,60.0,13.563626289367676,-0.0,-6.855685086293306e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237060546875,0.0,0.0,9.410976053914057e-05,298.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.919189453125,0.0,0.0,9.910215885611252e-05,299.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219970703125,0.0,0.0,7.319654105231166e-05,298.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219970703125,0.0,0.0,9.910211520036682e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9211120605469,0.0,0.0,0.0004700953722931,285.7710266113281,294.1499938964844,294.3253173828125,293.04888916015625,295.5340576171875,294.5263671875,285.440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002759556286,6.1864611211603915e-09,0.0010027533862739,-0.0152598088607192,0.0,0.0,0.0,-0.0078797228634357,60.0,13.563626289367676,-0.0,-6.855685086293306e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9158935546875,0.0,0.0,9.327714360551909e-05,298.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9114074707031,0.0,0.0,9.822536958381534e-05,299.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9142150878906,0.0,0.0,7.254894444486126e-05,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9141845703125,0.0,0.0,9.822532592806964e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.913330078125,0.0,0.0,0.0004659363185055,285.7625732421875,294.1499938964844,294.24859619140625,293.0067749023437,295.511962890625,294.4773864746094,285.4508972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938871953636,5.149047410668572e-09,0.0009938820730894,-0.0125420810654759,0.0,0.0,0.0,-0.0073654297739267,60.0,13.380925178527832,-0.0,-6.734908453154277e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9158935546875,0.0,0.0,9.327714360551909e-05,298.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9114074707031,0.0,0.0,9.822536958381534e-05,299.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9142150878906,0.0,0.0,7.254894444486126e-05,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9141845703125,0.0,0.0,9.822532592806964e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.913330078125,0.0,0.0,0.0004659363185055,285.7625732421875,294.1499938964844,294.24859619140625,293.0067749023437,295.511962890625,294.4773864746094,285.4508972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938871953636,5.149047410668572e-09,0.0009938820730894,-0.0125420810654759,0.0,0.0,0.0,-0.0073654297739267,60.0,13.380925178527832,-0.0,-6.734908453154277e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.90826416015625,0.0,0.0,9.253786265617236e-05,298.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9038391113281,0.0,0.0,9.744687849888578e-05,299.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9065856933594,0.0,0.0,7.19739546184428e-05,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9065856933594,0.0,0.0,9.74468348431401e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057312011719,0.0,0.0,0.0004622435080818,285.75439453125,294.1499938964844,294.1700134277344,292.9630432128906,295.48907470703125,294.4324951171875,285.4615783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860096033662,4.227940220147275e-09,0.0009860054124146,-0.0101288110017776,0.0,0.0,0.0,-0.006908796261996,60.0,13.190271377563477,-0.0,-6.628570758948626e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.90826416015625,0.0,0.0,9.253786265617236e-05,298.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9038391113281,0.0,0.0,9.744687849888578e-05,299.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9065856933594,0.0,0.0,7.19739546184428e-05,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9065856933594,0.0,0.0,9.74468348431401e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057312011719,0.0,0.0,0.0004622435080818,285.75439453125,294.1499938964844,294.1700134277344,292.9630432128906,295.48907470703125,294.4324951171875,285.4615783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860096033662,4.227940220147275e-09,0.0009860054124146,-0.0101288110017776,0.0,0.0,0.0,-0.006908796261996,60.0,13.190271377563477,-0.0,-6.628570758948626e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9045104980469,0.0,0.0,9.2194888566155e-05,298.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9001159667969,0.0,0.0,9.708570723887532e-05,299.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9028625488281,0.0,0.0,7.170718890847638e-05,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90283203125,0.0,0.0,9.708566358312964e-05,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9019775390625,0.0,0.0,0.0004605302819982,285.7503967285156,294.1499938964844,294.13018798828125,292.9407043457031,295.477294921875,294.4119567871094,285.4668884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823548607528,3.8006051639172256e-09,0.0009823510190472,-0.0090091452002525,0.0,0.0,0.0,-0.0066969469189643,60.0,13.096121788024902,-0.0,-6.579523414984578e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9008178710937,0.0,0.0,9.18719670153223e-05,298.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8964538574219,0.0,0.0,9.674565080786124e-05,299.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.899169921875,0.0,0.0,7.145603012759238e-05,298.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.899169921875,0.0,0.0,9.674560715211555e-05,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8983154296875,0.0,0.0,0.0004589172604028,285.7464599609375,294.1499938964844,294.09014892578125,292.9180908203125,295.46533203125,294.39276123046875,285.47216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789135074242,3.3982618941053033e-09,0.0009789101313799,-0.0079549308866262,0.0,0.0,0.0,-0.0064974855631589,60.0,13.00343894958496,-0.0,-6.533511509587697e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8935241699219,0.0,0.0,9.129896352533252e-05,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.88922119140625,0.0,0.0,9.61422483669594e-05,299.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89190673828125,0.0,0.0,7.101035589585081e-05,298.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.89190673828125,0.0,0.0,9.614220471121372e-05,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8910522460937,0.0,0.0,0.0004560550150927,285.73876953125,294.1499938964844,294.0096435546875,292.8722839355469,295.4407653808594,294.3584899902344,285.4826965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728076984174,2.6843243183805043e-09,0.000972805020865,-0.0060842190869152,0.0,0.0,0.0,-0.0061435545794665,60.0,12.823986053466797,-0.0,-6.452262368839001e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8935241699219,0.0,0.0,9.129896352533252e-05,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.88922119140625,0.0,0.0,9.61422483669594e-05,299.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89190673828125,0.0,0.0,7.101035589585081e-05,298.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.89190673828125,0.0,0.0,9.614220471121372e-05,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8910522460937,0.0,0.0,0.0004560550150927,285.73876953125,294.1499938964844,294.0096435546875,292.8722839355469,295.4407653808594,294.3584899902344,285.4826965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728076984174,2.6843243183805043e-09,0.000972805020865,-0.0060842190869152,0.0,0.0,0.0,-0.0061435545794665,60.0,12.823986053466797,-0.0,-6.452262368839001e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88641357421875,0.0,0.0,9.084078192245217e-05,298.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8821716308594,0.0,0.0,9.565976506564766e-05,299.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847961425781,0.0,0.0,7.065399404382333e-05,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847961425781,0.0,0.0,9.565972140990198e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88397216796875,0.0,0.0,0.0004537663480732,285.7312927246094,294.1499938964844,293.9291687011719,292.8260498046875,295.4153747558594,294.330322265625,285.4931945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967925065197,2.113452968188767e-09,0.0009679229697212,-0.004588333889842,0.0,0.0,0.0,-0.0058605466037988,60.0,12.65572452545166,-0.0,-6.38766053384643e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88641357421875,0.0,0.0,9.084078192245217e-05,298.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8821716308594,0.0,0.0,9.565976506564766e-05,299.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847961425781,0.0,0.0,7.065399404382333e-05,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847961425781,0.0,0.0,9.565972140990198e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88397216796875,0.0,0.0,0.0004537663480732,285.7312927246094,294.1499938964844,293.9291687011719,292.8260498046875,295.4153747558594,294.330322265625,285.4931945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967925065197,2.113452968188767e-09,0.0009679229697212,-0.004588333889842,0.0,0.0,0.0,-0.0058605466037988,60.0,12.65572452545166,-0.0,-6.38766053384643e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.87945556640625,0.0,0.0,9.050486551132052e-05,298.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.875244140625,0.0,0.0,9.53060298343189e-05,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778686523437,0.0,0.0,7.039272895781323e-05,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778686523437,0.0,0.0,9.530598617857322e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8770446777344,0.0,0.0,0.0004520884249359,285.7240295410156,294.1499938964844,293.84930419921875,292.7797546386719,295.3891296386719,294.3078918457031,285.5035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643451776355,1.6949082137784899e-09,0.0009643434896133,-0.0034915783908218,0.0,0.0,0.0,-0.0056530535221099,60.0,12.50106716156006,-0.0,-6.340502523016768e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.87945556640625,0.0,0.0,9.050486551132052e-05,298.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.875244140625,0.0,0.0,9.53060298343189e-05,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778686523437,0.0,0.0,7.039272895781323e-05,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778686523437,0.0,0.0,9.530598617857322e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8770446777344,0.0,0.0,0.0004520884249359,285.7240295410156,294.1499938964844,293.84930419921875,292.7797546386719,295.3891296386719,294.3078918457031,285.5035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643451776355,1.6949082137784899e-09,0.0009643434896133,-0.0034915783908218,0.0,0.0,0.0,-0.0056530535221099,60.0,12.50106716156006,-0.0,-6.340502523016768e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739929199219,0.0,0.0,9.031327499542384e-05,298.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86981201171875,0.0,0.0,9.51042675296776e-05,299.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724060058594,0.0,0.0,7.024371006991714e-05,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724060058594,0.0,0.0,9.510423114988952e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8716125488281,0.0,0.0,0.000451131403679,285.7183532714844,294.1499938964844,293.7862854003906,292.74298095703125,295.36749267578125,294.2934875488281,285.5118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623029036447,1.456178511105577e-09,0.0009623014484532,-0.0028660052921622,0.0,0.0,0.0,-0.0055347015149891,60.0,12.387432098388672,-0.0,-6.313683087455503e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8726501464844,0.0,0.0,9.027419582707807e-05,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86846923828125,0.0,0.0,9.506311471341178e-05,299.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8710632324219,0.0,0.0,7.021331111900508e-05,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8710632324219,0.0,0.0,9.506307833362372e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8702392578125,0.0,0.0,0.0004509361751843,285.7169494628906,294.1499938964844,293.7707214355469,292.7338256835937,295.36199951171875,294.29022216796875,285.513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618863696232,1.407483463111702e-09,0.0009618849726393,-0.0027384031563997,0.0,0.0,0.0,-0.0055105607025325,60.0,12.360121726989746,-0.0,-6.308219013817506e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8692932128906,0.0,0.0,9.018936543725432e-05,298.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8651428222656,0.0,0.0,9.497378778178243e-05,299.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677062988281,0.0,0.0,7.014733273535967e-05,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677062988281,0.0,0.0,9.497375140199438e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8669128417969,0.0,0.0,0.0004505124816205,285.7135009765625,294.1499938964844,293.7320861816406,292.71112060546875,295.3481140136719,294.2828369140625,285.51904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609826374799,1.3017831257400303e-09,0.0009609813569113,-0.0024614215362817,0.0,0.0,0.0,-0.0054581617005169,60.0,12.294377326965332,-0.0,-6.296367871527765e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.865966796875,0.0,0.0,9.012076043291016e-05,298.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8618469238281,0.0,0.0,9.490154479863122e-05,299.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8644104003906,0.0,0.0,7.009397813817486e-05,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8644104003906,0.0,0.0,9.490150114288554e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.86358642578125,0.0,0.0,0.0004501697840169,285.7100830078125,294.1499938964844,293.6940002441406,292.68865966796875,295.3340148925781,294.2763061523437,285.524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602514328435,1.2162928442194243e-09,0.0009602502104826,-0.0022373991087079,0.0,0.0,0.0,-0.0054157800041139,60.0,12.23141384124756,-0.0,-6.286790465992453e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602600097656,0.0,0.0,9.003291779663414e-05,298.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.856201171875,0.0,0.0,9.480904554948212e-05,299.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8587341308594,0.0,0.0,7.002565689617768e-05,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.85870361328125,0.0,0.0,9.480900189373642e-05,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.85791015625,0.0,0.0,0.0004497310146689,285.7026062011719,294.1499938964844,293.61981201171875,292.6446838378906,295.3067626953125,294.2646484375,285.5343322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008980387938208,1.0454516141678027e-09,0.0008980377460829,-0.0018504695035517,0.0,0.0,0.0,-0.0050257132388651,60.0,11.767226219177246,-0.0,-6.274537867057006e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602600097656,0.0,0.0,9.003291779663414e-05,298.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.856201171875,0.0,0.0,9.480904554948212e-05,299.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8587341308594,0.0,0.0,7.002565689617768e-05,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.85870361328125,0.0,0.0,9.480900189373642e-05,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.85791015625,0.0,0.0,0.0004497310146689,285.7026062011719,294.1499938964844,293.61981201171875,292.6446838378906,295.3067626953125,294.2646484375,285.5343322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008980387938208,1.0454516141678027e-09,0.0008980377460829,-0.0018504695035517,0.0,0.0,0.0,-0.0050257132388651,60.0,11.767226219177246,-0.0,-6.274537867057006e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90625,0.0,0.0,9.003646846394986e-05,298.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9024658203125,0.0,0.0,9.481277811573818e-05,299.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9060363769531,0.0,0.0,7.002841448411345e-05,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9041748046875,0.0,0.0,9.481274173595013e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9031677246094,0.0,0.0,0.0004497487680055,285.76910400390625,294.1499938964844,293.5487670898437,292.6023254394531,295.2860717773437,294.2476806640625,285.5439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006507597863674,8.021224240373214e-10,0.0006507589714601,-0.0014580333372578,0.0,0.0,0.0,-0.0036725872196257,60.0,9.093132019042969,-0.0,-6.275027431001945e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90625,0.0,0.0,9.003646846394986e-05,298.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9024658203125,0.0,0.0,9.481277811573818e-05,299.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9060363769531,0.0,0.0,7.002841448411345e-05,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9041748046875,0.0,0.0,9.481274173595013e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9031677246094,0.0,0.0,0.0004497487680055,285.76910400390625,294.1499938964844,293.5487670898437,292.6023254394531,295.2860717773437,294.2476806640625,285.5439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006507597863674,8.021224240373214e-10,0.0006507589714601,-0.0014580333372578,0.0,0.0,0.0,-0.0036725872196257,60.0,9.093132019042969,-0.0,-6.275027431001945e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993530273437,0.0,0.0,9.00341328815557e-05,298.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8955993652344,0.0,0.0,9.48103261180222e-05,299.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990173339844,0.0,0.0,7.002660277066752e-05,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973693847656,0.0,0.0,9.481028246227652e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8963623046875,0.0,0.0,0.0004497371555771,285.7610168457031,294.1499938964844,293.48150634765625,292.5619506835937,295.24920654296875,294.2349853515625,285.5538024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004147194849792,5.628107424549e-10,0.0004147189320065,-0.0010649198666214,0.0,0.0,0.0,-0.0023777857422828,60.0,8.190082550048828,-0.0,-6.274700581343495e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993530273437,0.0,0.0,9.00341328815557e-05,298.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8955993652344,0.0,0.0,9.48103261180222e-05,299.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990173339844,0.0,0.0,7.002660277066752e-05,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973693847656,0.0,0.0,9.481028246227652e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8963623046875,0.0,0.0,0.0004497371555771,285.7610168457031,294.1499938964844,293.48150634765625,292.5619506835937,295.24920654296875,294.2349853515625,285.5538024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004147194849792,5.628107424549e-10,0.0004147189320065,-0.0010649198666214,0.0,0.0,0.0,-0.0023777857422828,60.0,8.190082550048828,-0.0,-6.274700581343495e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9086608886719,0.0,0.0,3.129870310658589e-05,298.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90496826171875,0.0,0.0,3.2959054806269705e-05,299.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9085998535156,0.0,0.0,2.434345333313104e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9065856933594,0.0,0.0,3.2959043892333284e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.905517578125,0.0,0.0,0.0001563428086228,285.7716064453125,294.1499938964844,293.41864013671875,292.5240478515625,295.21337890625,294.22442626953125,285.5637512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003334781213197,4.1710143672268885e-10,0.0003334777138661,-0.0007630889886058,0.0,0.0,0.0,-0.0018783916020765,60.0,6.688766956329346,-0.0,-7.582828587260337e-09,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9086608886719,0.0,0.0,3.129870310658589e-05,298.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90496826171875,0.0,0.0,3.2959054806269705e-05,299.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9085998535156,0.0,0.0,2.434345333313104e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9065856933594,0.0,0.0,3.2959043892333284e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.905517578125,0.0,0.0,0.0001563428086228,285.7716064453125,294.1499938964844,293.41864013671875,292.5240478515625,295.21337890625,294.22442626953125,285.5637512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003334781213197,4.1710143672268885e-10,0.0003334777138661,-0.0007630889886058,0.0,0.0,0.0,-0.0018783916020765,60.0,6.688766956329346,-0.0,-7.582828587260337e-09,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9084167480469,0.0,0.0,2.045429937425069e-05,298.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9047241210937,0.0,0.0,2.153937384719029e-05,299.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9083557128906,0.0,0.0,1.590891224623192e-05,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9063415527344,0.0,0.0,2.153936475224328e-05,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9052734375,0.0,0.0,0.0001021730131469,285.7712097167969,294.1499938964844,293.3890686035156,292.5061340332031,295.2082824707031,294.22418212890625,285.5685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002950274792965,3.497996059476094e-10,0.0002950271300505,-0.0006246020202524,0.0,0.0,0.0,-0.0016500278143212,60.0,5.892776012420654,-0.0,-3.238528778481964e-09,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9710693359375,0.0,0.0,9.061651508091018e-05,298.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9676513671875,0.0,0.0,9.54236020334065e-05,299.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725646972656,0.0,0.0,7.04795602359809e-05,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682922363281,0.0,0.0,9.54235583776608e-05,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.96697998046875,0.0,0.0,0.0004526462580543,285.86138916015625,294.1499938964844,293.3608093261719,292.4889831542969,295.1204833984375,294.1658630371094,285.572998046875,0.0,0.0,0.0,0.0,1.0,1.0,0.0014911050675436,-6.267422691941247e-10,-0.0014911043690517,0.0001566102437209,0.0,0.0,0.0,0.0077404878102242,60.0,6.589797496795654,-0.0,-6.356133042118017e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9647521972656,0.0,0.0,1.1956098205700982e-05,298.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613037109375,0.0,0.0,1.259035252587637e-05,299.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9660949707031,0.0,0.0,9.299194061895832e-06,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9620361328125,0.0,0.0,1.259034706890816e-05,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.96075439453125,0.0,0.0,5.972292274236679e-05,285.8521423339844,294.1499938964844,293.30865478515625,292.4572448730469,295.0902404785156,294.1692199707031,285.5822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001081392765627,1.4005263615501915e-10,0.0001081391383195,-0.0002600617299322,0.0,0.0,0.0,-0.0006120600737631,60.0,4.505757808685303,-0.0,-1.1065148797229083e-09,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9647521972656,0.0,0.0,1.1956098205700982e-05,298.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613037109375,0.0,0.0,1.259035252587637e-05,299.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9660949707031,0.0,0.0,9.299194061895832e-06,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9620361328125,0.0,0.0,1.259034706890816e-05,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.96075439453125,0.0,0.0,5.972292274236679e-05,285.8521423339844,294.1499938964844,293.30865478515625,292.4572448730469,295.0902404785156,294.1692199707031,285.5822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001081392765627,1.4005263615501915e-10,0.0001081391383195,-0.0002600617299322,0.0,0.0,0.0,-0.0006120600737631,60.0,4.505757808685303,-0.0,-1.1065148797229083e-09,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638671875,0.0,0.0,5.779605999123305e-06,298.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9604187011719,0.0,0.0,6.086206212785328e-06,299.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9652099609375,0.0,0.0,4.495252142078243e-06,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.961181640625,0.0,0.0,6.086203939048573e-06,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598693847656,0.0,0.0,2.887020127673168e-05,285.85089111328125,294.1499938964844,293.2628173828125,292.42919921875,295.0889587402344,294.1697998046875,285.59149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.158526957733557e-05,7.702709997614575e-11,6.158518954180181e-05,-0.0001409203687217,0.0,0.0,0.0,-0.0003468918148428,60.0,2.94449234008789,-0.0,-2.5856802809975927e-10,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880600,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638671875,0.0,0.0,5.779605999123305e-06,298.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9604187011719,0.0,0.0,6.086206212785328e-06,299.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9652099609375,0.0,0.0,4.495252142078243e-06,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.961181640625,0.0,0.0,6.086203939048573e-06,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598693847656,0.0,0.0,2.887020127673168e-05,285.85089111328125,294.1499938964844,293.2628173828125,292.42919921875,295.0889587402344,294.1697998046875,285.59149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.158526957733557e-05,7.702709997614575e-11,6.158518954180181e-05,-0.0001409203687217,0.0,0.0,0.0,-0.0003468918148428,60.0,2.94449234008789,-0.0,-2.5856802809975927e-10,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
