time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880660,298.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9637451171875,0.0,0.0,2.54923270404106e-06,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9602966308594,0.0,0.0,2.684466153368703e-06,299.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9650573730469,0.0,0.0,1.9827380128845107e-06,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9610290527344,0.0,0.0,2.684465016500326e-06,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9597473144531,0.0,0.0,1.2733889889204876e-05,285.8507385253906,294.1499938964844,293.223876953125,292.40533447265625,295.0888366699219,294.169921875,285.6003112792969,0.0,0.0,0.0,0.0,1.0,1.0,-2.7163250706507824e-05,3.397424355733314e-11,2.716321614570916e-05,-6.21556318947114e-05,0.0,0.0,0.0,-0.0001530027220724,60.0,2.129031181335449,-0.0,-5.030340033407299e-11,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9637451171875,0.0,0.0,2.54923270404106e-06,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9602966308594,0.0,0.0,2.684466153368703e-06,299.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9650573730469,0.0,0.0,1.9827380128845107e-06,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9610290527344,0.0,0.0,2.684465016500326e-06,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9597473144531,0.0,0.0,1.2733889889204876e-05,285.8507385253906,294.1499938964844,293.223876953125,292.40533447265625,295.0888366699219,294.169921875,285.6003112792969,0.0,0.0,0.0,0.0,1.0,1.0,-2.7163250706507824e-05,3.397424355733314e-11,2.716321614570916e-05,-6.21556318947114e-05,0.0,0.0,0.0,-0.0001530027220724,60.0,2.129031181335449,-0.0,-5.030340033407299e-11,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9635925292969,0.0,0.0,1.0386628446212851e-06,298.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96014404296875,0.0,0.0,1.0937624210782817e-06,299.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649353027344,0.0,0.0,8.078494033725292e-07,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9609069824219,0.0,0.0,1.0937619663309306e-06,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9596252441406,0.0,0.0,5.188313025428215e-06,285.8505249023437,294.1499938964844,293.1958312988281,292.3880615234375,295.0888671875,294.169921875,285.6077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1067609193560202e-05,1.3842673535213734e-11,1.1067595551139677e-05,-2.532506550778635e-05,0.0,0.0,0.0,-6.234060856513679e-05,60.0,1.7062466144561768,-0.0,-8.350788810451704e-12,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9635009765625,0.0,0.0,9.14043710054102e-07,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9600524902344,0.0,0.0,9.625324537410052e-07,299.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9648132324219,0.0,0.0,7.109233592927922e-07,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9607849121094,0.0,0.0,9.62532112680492e-07,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9595031738281,0.0,0.0,4.56581756225205e-06,285.85040283203125,294.1499938964844,293.1925048828125,292.3860168457031,295.08892822265625,294.1698913574219,285.6087951660156,0.0,0.0,0.0,0.0,1.0,1.0,-9.739730558067096e-06,1.218183973833442e-11,9.73971782514127e-06,-2.228658013336826e-05,0.0,0.0,0.0,-5.4861040553078055e-05,60.0,1.659604549407959,-0.0,-6.467139757743157e-12,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9635009765625,0.0,0.0,4.723480060420117e-07,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9600524902344,0.0,0.0,4.974054377271386e-07,299.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9648132324219,0.0,0.0,3.673820287986018e-07,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9607849121094,0.0,0.0,4.974052103534632e-07,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9595031738281,0.0,0.0,2.359465725021437e-06,285.85040283203125,294.1499938964844,293.1798400878906,292.3782043457031,295.08892822265625,294.1698913574219,285.6129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-5.035106823925162e-06,6.297120810905277e-12,5.035100457462249e-06,-1.1520133739395533e-05,0.0,0.0,0.0,-2.836098428815604e-05,60.0,1.5031930208206177,-0.0,-1.7270403857017058e-12,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9635009765625,0.0,0.0,2.1760014590199722e-07,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9600524902344,0.0,0.0,2.2914353792202746e-07,299.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9648132324219,0.0,0.0,1.69244685821468e-07,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9607849121094,0.0,0.0,2.2914345265689922e-07,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9595031738281,0.0,0.0,1.0869530342461076e-06,285.85040283203125,294.1499938964844,293.1693115234375,292.3717041015625,295.08892822265625,294.1698913574219,285.616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.323592525499407e-06,2.904977473849879e-12,2.323589797015302e-06,-5.313652309268946e-06,0.0,0.0,0.0,-1.3087366824038328e-05,60.0,1.380463719367981,-0.0,-3.665192064780665e-13,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9634094238281,0.0,0.0,1.9008016494126423e-08,298.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,2.001636545401197e-08,299.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9647521972656,0.0,0.0,1.4784022894787086e-08,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9607238769531,0.0,0.0,2.0016358348584617e-08,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9594421386719,0.0,0.0,9.494856101355252e-08,285.85028076171875,294.1499938964844,293.1549377441406,292.3628234863281,295.0889587402344,294.1698913574219,285.62481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0257459709682735e-07,2.5336501017873825e-13,2.025743413014425e-07,-4.635139134734345e-07,0.0,0.0,0.0,-1.1410447768867016e-06,60.0,1.1977434158325195,-0.0,-2.796739102716643e-15,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9634094238281,0.0,0.0,1.9008016494126423e-08,298.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,2.001636545401197e-08,299.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9647521972656,0.0,0.0,1.4784022894787086e-08,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9607238769531,0.0,0.0,2.0016358348584617e-08,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9594421386719,0.0,0.0,9.494856101355252e-08,285.85028076171875,294.1499938964844,293.1549377441406,292.3628234863281,295.0889587402344,294.1698913574219,285.62481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0257459709682735e-07,2.5336501017873825e-13,2.025743413014425e-07,-4.635139134734345e-07,0.0,0.0,0.0,-1.1410447768867016e-06,60.0,1.1977434158325195,-0.0,-2.796739102716643e-15,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9634094238281,0.0,0.0,-2.5418216420547424e-09,298.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,-2.6766620031537514e-09,299.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9647216796875,0.0,0.0,-1.9769739179054113e-09,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9607238769531,0.0,0.0,-2.6766608929307267e-09,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9594421386719,0.0,0.0,-1.2696870221873269e-08,285.85028076171875,294.1499938964844,293.1499938964844,292.3597717285156,295.0889587402344,294.1698913574219,285.63232421875,0.0,0.0,0.0,0.0,1.0,1.0,2.7223457266245532e-08,-3.4042653949701435e-14,-2.7223423515465583e-08,6.220372483767278e-08,0.0,0.0,0.0,1.5333353076130154e-07,60.0,1.0731053352355957,-0.0,-5.0011343143678503e-17,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9634094238281,0.0,0.0,-2.5418216420547424e-09,298.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,-2.6766620031537514e-09,299.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9647216796875,0.0,0.0,-1.9769739179054113e-09,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9607238769531,0.0,0.0,-2.6766608929307267e-09,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9594421386719,0.0,0.0,-1.2696870221873269e-08,285.85028076171875,294.1499938964844,293.1499938964844,292.3597717285156,295.0889587402344,294.1698913574219,285.63232421875,0.0,0.0,0.0,0.0,1.0,1.0,2.7223457266245532e-08,-3.4042653949701435e-14,-2.7223423515465583e-08,6.220372483767278e-08,0.0,0.0,0.0,1.5333353076130154e-07,60.0,1.0731053352355957,-0.0,-5.0011343143678503e-17,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,-3.070142013880673e-12,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,-3.233008912667535e-12,299.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,-2.3878897990881054e-12,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,-3.233007611624928e-12,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,-1.5335926972781522e-11,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0885009765625,294.1700439453125,285.6394348144531,0.0,0.0,0.0,0.0,1.0,1.0,3.7882641468200966e-11,-4.073466477512901e-17,-3.788259983483755e-11,8.218428021455891e-11,0.0,0.0,0.0,2.0372681319713595e-10,60.0,1.014683485031128,-0.0,-7.296175143477862e-23,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,-3.070142013880673e-12,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,-3.233008912667535e-12,299.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,-2.3878897990881054e-12,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,-3.233007611624928e-12,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,-1.5335926972781522e-11,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0885009765625,294.1700439453125,285.6394348144531,0.0,0.0,0.0,0.0,1.0,1.0,3.7882641468200966e-11,-4.073466477512901e-17,-3.788259983483755e-11,8.218428021455891e-11,0.0,0.0,0.0,2.0372681319713595e-10,60.0,1.014683485031128,-0.0,-7.296175143477862e-23,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,-2.5584517685840746e-13,298.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,-2.694174093889612e-13,299.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,-1.989908211081845e-13,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,-2.69417300968744e-13,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,-1.277993986678605e-12,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0884704589844,294.1700439453125,285.6461486816406,0.0,0.0,0.0,0.0,1.0,1.0,6.628796903745959e-12,-2.0153221649088828e-18,-6.6287951690224825e-12,1.1644271484534396e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.9219006896018982,-0.0,-5.066788513209878e-25,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,-2.5584517685840746e-13,298.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,-2.694174093889612e-13,299.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,-1.989908211081845e-13,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,-2.69417300968744e-13,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,-1.277993986678605e-12,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0884704589844,294.1700439453125,285.6461486816406,0.0,0.0,0.0,0.0,1.0,1.0,6.628796903745959e-12,-2.0153221649088828e-18,-6.6287951690224825e-12,1.1644271484534396e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.9219006896018982,-0.0,-5.066788513209878e-25,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,299.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0884704589844,294.1700439453125,285.64923095703125,0.0,0.0,0.0,0.0,1.0,1.0,4.028948182022152e-12,1.2628203486353316e-18,-4.028949483064759e-12,5.625814484405689e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.8866565227508545,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,299.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0884704589844,294.1700439453125,285.6522216796875,0.0,0.0,0.0,0.0,1.0,1.0,4.028948182022152e-12,1.2628205554304853e-18,-4.028949483064759e-12,5.625814484405689e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.854101836681366,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,299.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0884704589844,294.1700439453125,285.6579895019531,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.9638733684241294e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,0.0,60.0,0.7934686541557312,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,299.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0884704589844,294.1700439453125,285.6579895019531,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.9638733684241294e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,0.0,60.0,0.7934686541557312,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,299.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0884704589844,294.1700439453125,285.6633605957031,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.9638733684241294e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,0.0,60.0,0.7402675747871399,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,299.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0884704589844,294.1700439453125,285.6633605957031,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.9638733684241294e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,0.0,60.0,0.7402675747871399,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,299.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0884704589844,294.1700439453125,285.6684265136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.963872954833823e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,0.0,60.0,0.6925251483917236,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,299.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0884704589844,294.1700439453125,285.6684265136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.963872954833823e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,0.0,60.0,0.6925251483917236,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,299.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0884704589844,294.1700439453125,285.6729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.963872954833823e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,0.0,60.0,0.6508809924125671,-0.0,-1.9026606340848074e-39,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,299.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0884704589844,294.1700439453125,285.67315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.963872954833823e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,0.0,60.0,0.649145781993866,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,-2.5584517685840746e-13,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,-2.694174093889612e-13,299.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,-1.989908211081845e-13,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,-2.69417300968744e-13,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,-1.277993986678605e-12,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0884704589844,294.1700439453125,285.6753845214844,0.0,0.0,0.0,0.0,1.0,1.0,1.3734420501940181e-12,3.9225537440433175e-18,-1.373445953321839e-12,1.2888336231586808e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.6292620897293091,-0.0,-5.066788513209878e-25,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,299.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0884704589844,294.1700439453125,285.67755126953125,0.0,0.0,0.0,0.0,1.0,1.0,1.3734420501940181e-12,3.922553330453011e-18,-1.373445953321839e-12,1.2888336231586808e-12,0.0,0.0,0.0,0.0,60.0,0.6101671457290649,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,2.5584517685840746e-13,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,2.694174093889612e-13,299.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,1.989908211081845e-13,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,2.69417300968744e-13,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.277993986678605e-12,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0884704589844,294.1700439453125,285.6817321777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.9638733684241294e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5734488368034363,-0.0,-5.066788513209878e-25,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,2.5584517685840746e-13,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,2.694174093889612e-13,299.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,1.989908211081845e-13,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,2.69417300968744e-13,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.277993986678605e-12,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0884704589844,294.1700439453125,285.6817321777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.9638733684241294e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5734488368034363,-0.0,-5.066788513209878e-25,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,299.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0884704589844,294.1700439453125,285.6856994628906,0.0,0.0,0.0,0.0,1.0,1.0,1.3734420501940181e-12,3.922553330453011e-18,-1.373445953321839e-12,1.2888336231586808e-12,0.0,0.0,0.0,0.0,60.0,0.539503812789917,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,299.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0884704589844,294.1700439453125,285.6856994628906,0.0,0.0,0.0,0.0,1.0,1.0,1.3734420501940181e-12,3.922553330453011e-18,-1.373445953321839e-12,1.2888336231586808e-12,0.0,0.0,0.0,0.0,60.0,0.539503812789917,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,2.5584517685840746e-13,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,2.694174093889612e-13,299.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,1.989908211081845e-13,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,2.69417300968744e-13,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.277993986678605e-12,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0884704589844,294.1700439453125,285.6894226074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.9638725412435184e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5080235004425049,-0.0,-5.066788513209878e-25,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,2.5584517685840746e-13,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,2.694174093889612e-13,299.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,1.989908211081845e-13,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,2.69417300968744e-13,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.277993986678605e-12,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0884704589844,294.1700439453125,285.6894226074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.9638725412435184e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5080235004425049,-0.0,-5.066788513209878e-25,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,299.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0884704589844,294.1700439453125,285.6929626464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.9638733684241294e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,0.0,60.0,0.4787588715553283,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,299.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0884704589844,294.1700439453125,285.6929626464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.9638733684241294e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,0.0,60.0,0.4787588715553283,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,299.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0884704589844,294.1700439453125,285.6946105957031,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.9638733684241294e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,0.0,60.0,0.4651203155517578,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,299.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0884704589844,294.1700439453125,285.6962280273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.9638733684241294e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,0.0,60.0,0.4519489109516144,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,299.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0884704589844,294.1700439453125,285.6993713378906,0.0,0.0,0.0,0.0,1.0,1.0,1.3734420501940181e-12,3.9225537440433175e-18,-1.373445953321839e-12,1.2888336231586808e-12,0.0,0.0,0.0,0.0,60.0,0.4264717102050781,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882880,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,299.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0884704589844,294.1700439453125,285.6993713378906,0.0,0.0,0.0,0.0,1.0,1.0,1.3734420501940181e-12,3.9225537440433175e-18,-1.373445953321839e-12,1.2888336231586808e-12,0.0,0.0,0.0,0.0,60.0,0.4264717102050781,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882940,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,299.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0884704589844,294.1700439453125,285.70233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.9638733684241294e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,0.0,60.0,0.4026670455932617,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883000,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,299.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0884704589844,294.1700439453125,285.70233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.9638733684241294e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,0.0,60.0,0.4026670455932617,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883060,298.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,299.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0884704589844,294.1700439453125,285.7051086425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.9638733684241294e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,0.0,60.0,0.3804062902927398,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
