time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17883120,298.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,299.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0884704589844,294.1700439453125,285.7051086425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.9638733684241294e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,0.0,60.0,0.3804062902927398,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883180,298.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,-2.5584517685840746e-13,298.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,-2.694174093889612e-13,299.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,-1.989908211081845e-13,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,-2.69417300968744e-13,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,-1.277993986678605e-12,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0884704589844,294.1700439453125,285.7077331542969,0.0,0.0,0.0,0.0,1.0,1.0,-4.048884491569815e-12,8.005193406395249e-18,4.048876685314173e-12,-4.022174520529331e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3595622181892395,-0.0,-5.066788513209878e-25,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883240,298.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,-2.5584517685840746e-13,298.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,-2.694174093889612e-13,299.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,-1.989908211081845e-13,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,-2.69417300968744e-13,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,-1.277993986678605e-12,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0884704589844,294.1700439453125,285.7077331542969,0.0,0.0,0.0,0.0,1.0,1.0,-4.048884491569815e-12,8.005193406395249e-18,4.048876685314173e-12,-4.022174520529331e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3595622181892395,-0.0,-5.066788513209878e-25,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883300,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,2.5584517685840746e-13,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,2.694174093889612e-13,299.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,1.989908211081845e-13,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,2.69417300968744e-13,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.277993986678605e-12,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0885009765625,294.1700439453125,285.7092590332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.2820640816341156e-12,6.582286415668268e-18,1.2820574680008634e-12,-3.0481470212478934e-12,0.0,0.0,0.0,0.0,60.0,0.3473875820636749,-0.0,-5.066788513209878e-25,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883360,298.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,2.5584517685840746e-13,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,2.694174093889612e-13,299.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,1.989908211081845e-13,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,2.69417300968744e-13,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.277993986678605e-12,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0885009765625,294.1700439453125,285.71044921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2820640816341156e-12,6.582286002077961e-18,1.2820574680008634e-12,-3.0481470212478934e-12,0.0,0.0,0.0,0.0,60.0,0.3379444777965545,-0.0,-5.066788513209878e-25,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883420,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,2.5584517685840746e-13,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,2.694174093889612e-13,299.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,1.989908211081845e-13,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,2.69417300968744e-13,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.277993986678605e-12,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0885009765625,294.1700439453125,285.7127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.963873782014437e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3199581205844879,-0.0,-5.066788513209878e-25,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883480,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,2.5584517685840746e-13,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,2.694174093889612e-13,299.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,1.989908211081845e-13,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,2.69417300968744e-13,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.277993986678605e-12,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0885009765625,294.1700439453125,285.7127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.963873782014437e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3199581205844879,-0.0,-5.066788513209878e-25,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883540,298.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,299.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0885009765625,294.1700439453125,285.7149963378906,0.0,0.0,0.0,0.0,1.0,1.0,1.3734420501940181e-12,3.922553330453011e-18,-1.373445953321839e-12,1.2888336231586808e-12,0.0,0.0,0.0,0.0,60.0,0.30279341340065,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883600,298.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,299.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0885009765625,294.1700439453125,285.7149963378906,0.0,0.0,0.0,0.0,1.0,1.0,1.3734420501940181e-12,3.922553330453011e-18,-1.373445953321839e-12,1.2888336231586808e-12,0.0,0.0,0.0,0.0,60.0,0.30279341340065,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883660,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,299.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0885009765625,294.1700439453125,285.7170715332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.963872954833823e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,0.0,60.0,0.2866780459880829,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883720,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,299.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0885009765625,294.1700439453125,285.7170715332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.963872954833823e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,0.0,60.0,0.2866780459880829,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883780,298.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,299.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0885009765625,294.1700439453125,285.71905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.963872954833823e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,0.0,60.0,0.2715350687503814,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883840,298.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,299.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0885009765625,294.1700439453125,285.71905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.963872954833823e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,0.0,60.0,0.2715350687503814,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883900,298.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,2.5584517685840746e-13,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,2.694174093889612e-13,299.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,1.989908211081845e-13,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,2.69417300968744e-13,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.277993986678605e-12,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0884704589844,294.1700439453125,285.7200012207031,0.0,0.0,0.0,0.0,1.0,1.0,4.084605483706261e-12,1.8812334992770466e-18,-4.084607218429737e-12,3.944337911843121e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.264229416847229,-0.0,-5.066788513209878e-25,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883960,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,299.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0884704589844,294.1700439453125,285.720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.9638725412435184e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,0.0,60.0,0.2571428716182709,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884020,298.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,2.5584517685840746e-13,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,2.694174093889612e-13,299.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,1.989908211081845e-13,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,2.69417300968744e-13,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.277993986678605e-12,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0884704589844,294.1700439453125,285.72271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.963872954833823e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.243726298213005,-0.0,-5.066788513209878e-25,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884080,298.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,2.5584517685840746e-13,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,2.694174093889612e-13,299.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,1.989908211081845e-13,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,2.69417300968744e-13,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.277993986678605e-12,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0884704589844,294.1700439453125,285.72271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.963872954833823e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.243726298213005,-0.0,-5.066788513209878e-25,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884140,298.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,299.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0884704589844,294.1700439453125,285.724365234375,0.0,0.0,0.0,0.0,1.0,1.0,1.3734420501940181e-12,3.922553330453011e-18,-1.373445953321839e-12,1.2888336231586808e-12,0.0,0.0,0.0,0.0,60.0,0.2310815751552581,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884200,298.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,299.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0884704589844,294.1700439453125,285.724365234375,0.0,0.0,0.0,0.0,1.0,1.0,1.3734420501940181e-12,3.922553330453011e-18,-1.373445953321839e-12,1.2888336231586808e-12,0.0,0.0,0.0,0.0,60.0,0.2310815751552581,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884260,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,-2.5584517685840746e-13,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,-2.694174093889612e-13,299.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,-1.989908211081845e-13,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,-2.69417300968744e-13,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,-1.277993986678605e-12,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0884704589844,294.1700439453125,285.7259521484375,0.0,0.0,0.0,0.0,1.0,1.0,1.3734420501940181e-12,3.922552916862705e-18,-1.373445953321839e-12,1.2888336231586808e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2191588133573532,-0.0,-5.066788513209878e-25,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884320,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,-2.5584517685840746e-13,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,-2.694174093889612e-13,299.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,-1.989908211081845e-13,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,-2.69417300968744e-13,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,-1.277993986678605e-12,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0884704589844,294.1700439453125,285.7259521484375,0.0,0.0,0.0,0.0,1.0,1.0,1.3734420501940181e-12,3.922552916862705e-18,-1.373445953321839e-12,1.2888336231586808e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2191588133573532,-0.0,-5.066788513209878e-25,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884380,298.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,2.5584517685840746e-13,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,2.694174093889612e-13,299.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,1.989908211081845e-13,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,2.69417300968744e-13,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.277993986678605e-12,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0885009765625,294.1700439453125,285.7274475097656,0.0,0.0,0.0,0.0,1.0,1.0,1.4290992434579097e-12,4.540966791287456e-18,-1.4291037971070342e-12,-3.926429765089418e-13,0.0,0.0,0.0,0.0,60.0,0.2079097628593444,-0.0,-5.066788513209878e-25,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884440,298.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,2.5584517685840746e-13,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,2.694174093889612e-13,299.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,1.989908211081845e-13,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,2.69417300968744e-13,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.277993986678605e-12,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0885009765625,294.1700439453125,285.7274475097656,0.0,0.0,0.0,0.0,1.0,1.0,1.4290992434579097e-12,4.540966791287456e-18,-1.4291037971070342e-12,-3.926429765089418e-13,0.0,0.0,0.0,0.0,60.0,0.2079097628593444,-0.0,-5.066788513209878e-25,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884500,298.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,2.5584517685840746e-13,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,2.694174093889612e-13,299.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,1.989908211081845e-13,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,2.69417300968744e-13,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.277993986678605e-12,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0885009765625,294.1700439453125,285.7283020019531,0.0,0.0,0.0,0.0,1.0,1.0,-1.2820640816341156e-12,6.582286829258575e-18,1.2820574680008634e-12,-3.0481470212478934e-12,0.0,0.0,0.0,0.0,60.0,0.2014191448688507,-0.0,-5.066788513209878e-25,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884560,298.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,-2.5584517685840746e-13,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,-2.694174093889612e-13,299.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,-1.989908211081845e-13,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,-2.69417300968744e-13,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,-1.277993986678605e-12,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0885009765625,294.1700439453125,285.7290344238281,0.0,0.0,0.0,0.0,1.0,1.0,-6.704390514977732e-12,1.0664926491610504e-17,6.704380106636876e-12,-8.35915538177634e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.196060374379158,-0.0,-5.066788513209878e-25,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884620,298.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,299.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0885009765625,294.1700439453125,285.7303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.9932271898857055e-12,8.62360604004908e-18,3.993218949949196e-12,-5.703651093091899e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1861887723207473,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884680,298.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,299.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0885009765625,294.1700439453125,285.7303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.9932271898857055e-12,8.62360604004908e-18,3.993218949949196e-12,-5.703651093091899e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1861887723207473,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884740,298.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,299.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0885009765625,294.1700439453125,285.7315979003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.9932271898857055e-12,8.623605212868467e-18,3.993218949949196e-12,-5.703651093091899e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1768400967121124,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884800,298.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,299.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0885009765625,294.1700439453125,285.7315979003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.9932271898857055e-12,8.623605212868467e-18,3.993218949949196e-12,-5.703651093091899e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1768400967121124,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884860,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,299.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0885009765625,294.1700439453125,285.7327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.9932271898857055e-12,8.623604385687854e-18,3.993218949949196e-12,-5.703651093091899e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1678733974695205,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884920,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,299.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0885009765625,294.1700439453125,285.7327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.9932271898857055e-12,8.623604385687854e-18,3.993218949949196e-12,-5.703651093091899e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1678733974695205,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884980,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,299.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0885009765625,294.1700439453125,285.73394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.9932271898857055e-12,8.623605212868467e-18,3.993218949949196e-12,-5.703651093091899e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1594096571207046,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885040,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,299.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0885009765625,294.1700439453125,285.73394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.9932271898857055e-12,8.623605212868467e-18,3.993218949949196e-12,-5.703651093091899e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1594096571207046,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885100,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,2.5584517685840746e-13,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,2.694174093889612e-13,299.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,1.989908211081845e-13,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,2.69417300968744e-13,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.277993986678605e-12,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0885009765625,294.1700439453125,285.7344970703125,0.0,0.0,0.0,0.0,1.0,1.0,1.4290992434579097e-12,4.5409655505165375e-18,-1.4291037971070342e-12,-3.926429765089418e-13,0.0,0.0,0.0,0.0,60.0,0.1551792174577713,-0.0,-5.066788513209878e-25,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885160,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,2.5584517685840746e-13,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,2.694174093889612e-13,299.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,1.989908211081845e-13,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,2.69417300968744e-13,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.277993986678605e-12,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0885009765625,294.1700439453125,285.7350769042969,0.0,0.0,0.0,0.0,1.0,1.0,1.4290992434579097e-12,4.540965964106843e-18,-1.4291037971070342e-12,-3.926429765089418e-13,0.0,0.0,0.0,0.0,60.0,0.1510586738586425,-0.0,-5.066788513209878e-25,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885220,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,299.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0885009765625,294.1700439453125,285.736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.9638733684241294e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,0.0,60.0,0.1435275971889495,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885280,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,299.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0885009765625,294.1700439453125,285.736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.9638733684241294e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,0.0,60.0,0.1435275971889495,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885340,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,299.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0885009765625,294.1700439453125,285.737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.9638733684241294e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,0.0,60.0,0.1364042311906814,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885400,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,299.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0885009765625,294.1700439453125,285.737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.9638733684241294e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,0.0,60.0,0.1364042311906814,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885460,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0885009765625,294.1700439453125,285.7379455566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.9638733684241294e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,0.0,60.0,0.1296561658382415,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885520,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0885009765625,294.1700439453125,285.7379455566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.9638733684241294e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,0.0,60.0,0.1296561658382415,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
