time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17885580,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,299.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0885009765625,294.1700439453125,285.73883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.9638733684241294e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,0.0,60.0,0.1232616007328033,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885640,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,299.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0885009765625,294.1700439453125,285.73883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.9638733684241294e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,0.0,60.0,0.1232616007328033,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885700,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,-2.5584517685840746e-13,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,-2.694174093889612e-13,299.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,-1.989908211081845e-13,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,-2.69417300968744e-13,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,-1.277993986678605e-12,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0885009765625,294.1700439453125,285.73931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3933784681618988e-12,5.34545949399938e-18,1.3933731555712536e-12,3.148062051924056e-13,0.0,0.0,0.0,0.0,60.0,0.1196393966674804,-0.0,-5.066788513209878e-25,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885760,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0885009765625,294.1700439453125,285.73974609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.963874609195048e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,0.0,60.0,0.116471029818058,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885820,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,299.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0885009765625,294.1700439453125,285.7405090332031,0.0,0.0,0.0,0.0,1.0,1.0,1.3734420501940181e-12,3.922554984814236e-18,-1.373445953321839e-12,1.2888336231586808e-12,0.0,0.0,0.0,0.0,60.0,0.1108244284987449,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885880,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,299.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0885009765625,294.1700439453125,285.7405090332031,0.0,0.0,0.0,0.0,1.0,1.0,1.3734420501940181e-12,3.922554984814236e-18,-1.373445953321839e-12,1.2888336231586808e-12,0.0,0.0,0.0,0.0,60.0,0.1108244284987449,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885940,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0885009765625,294.1700439453125,285.7412414550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.963874195604742e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,0.0,60.0,0.1054510399699211,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886000,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0885009765625,294.1700439453125,285.7412414550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.963874195604742e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,0.0,60.0,0.1054510399699211,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886060,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,2.5584517685840746e-13,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,2.694174093889612e-13,298.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,1.989908211081845e-13,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,2.69417300968744e-13,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.277993986678605e-12,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0885009765625,294.1700439453125,285.741943359375,0.0,0.0,0.0,0.0,1.0,1.0,1.4290992434579097e-12,4.540967618468068e-18,-1.4291037971070342e-12,-3.926429765089418e-13,0.0,0.0,0.0,0.0,60.0,0.1003439724445343,-0.0,-5.066788513209878e-25,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886120,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,2.5584517685840746e-13,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,2.694174093889612e-13,298.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,1.989908211081845e-13,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,2.69417300968744e-13,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.277993986678605e-12,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0885009765625,294.1700439453125,285.741943359375,0.0,0.0,0.0,0.0,1.0,1.0,1.4290992434579097e-12,4.540967618468068e-18,-1.4291037971070342e-12,-3.926429765089418e-13,0.0,0.0,0.0,0.0,60.0,0.1003439724445343,-0.0,-5.066788513209878e-25,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886180,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0885009765625,294.1700439453125,285.7426147460937,0.0,0.0,0.0,0.0,1.0,1.0,1.3734420501940181e-12,3.92255457122393e-18,-1.373445953321839e-12,1.2888336231586808e-12,0.0,0.0,0.0,0.0,60.0,0.0954840928316116,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886240,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0885009765625,294.1700439453125,285.7426147460937,0.0,0.0,0.0,0.0,1.0,1.0,1.3734420501940181e-12,3.92255457122393e-18,-1.373445953321839e-12,1.2888336231586808e-12,0.0,0.0,0.0,0.0,60.0,0.0954840928316116,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886300,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0885009765625,294.1700439453125,285.7429504394531,0.0,0.0,0.0,0.0,1.0,1.0,1.3734420501940181e-12,3.92255457122393e-18,-1.373445953321839e-12,1.2888336231586808e-12,0.0,0.0,0.0,0.0,60.0,0.0929655134677887,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886360,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0885009765625,294.1700439453125,285.7432861328125,0.0,0.0,0.0,0.0,1.0,1.0,1.3734420501940181e-12,3.92255457122393e-18,-1.373445953321839e-12,1.2888336231586808e-12,0.0,0.0,0.0,0.0,60.0,0.0905137136578559,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886420,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0885009765625,294.1700439453125,285.743896484375,0.0,0.0,0.0,0.0,1.0,1.0,1.3734420501940181e-12,3.92255457122393e-18,-1.373445953321839e-12,1.2888336231586808e-12,0.0,0.0,0.0,0.0,60.0,0.0861726105213165,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886480,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0885009765625,294.1700439453125,285.743896484375,0.0,0.0,0.0,0.0,1.0,1.0,1.3734420501940181e-12,3.92255457122393e-18,-1.373445953321839e-12,1.2888336231586808e-12,0.0,0.0,0.0,0.0,60.0,0.0861726105213165,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886540,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0885009765625,294.1700439453125,285.74444580078125,0.0,0.0,0.0,0.0,1.0,1.0,1.3734420501940181e-12,3.922554157633625e-18,-1.373445953321839e-12,1.2888336231586808e-12,0.0,0.0,0.0,0.0,60.0,0.0820411965250969,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886600,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0885009765625,294.1700439453125,285.74444580078125,0.0,0.0,0.0,0.0,1.0,1.0,1.3734420501940181e-12,3.922554157633625e-18,-1.373445953321839e-12,1.2888336231586808e-12,0.0,0.0,0.0,0.0,60.0,0.0820411965250969,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886660,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0885009765625,294.1700439453125,285.7449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.963873782014437e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,0.0,60.0,0.0781109184026718,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886720,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0885009765625,294.1700439453125,285.7449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.963873782014437e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,0.0,60.0,0.0781109184026718,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886780,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,2.5584517685840746e-13,298.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,2.694174093889612e-13,298.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,1.989908211081845e-13,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,2.69417300968744e-13,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.277993986678605e-12,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0885009765625,294.1700439453125,285.7455139160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.2820640816341156e-12,6.582286829258575e-18,1.2820574680008634e-12,-3.0481470212478934e-12,0.0,0.0,0.0,0.0,60.0,0.0743741318583488,-0.0,-5.066788513209878e-25,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886840,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,2.5584517685840746e-13,298.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,2.694174093889612e-13,298.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,1.989908211081845e-13,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,2.69417300968744e-13,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.277993986678605e-12,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0885009765625,294.1700439453125,285.7455139160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.2820640816341156e-12,6.582286829258575e-18,1.2820574680008634e-12,-3.0481470212478934e-12,0.0,0.0,0.0,0.0,60.0,0.0743741318583488,-0.0,-5.066788513209878e-25,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886900,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,2.5584517685840746e-13,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,2.694174093889612e-13,298.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,1.989908211081845e-13,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,2.69417300968744e-13,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.277993986678605e-12,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0885009765625,294.1700439453125,285.74578857421875,0.0,0.0,0.0,0.0,1.0,1.0,1.4290992434579097e-12,4.540967618468068e-18,-1.4291037971070342e-12,-3.926429765089418e-13,0.0,0.0,0.0,0.0,60.0,0.0722652301192283,-0.0,-5.066788513209878e-25,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886960,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,2.5584517685840746e-13,298.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,2.694174093889612e-13,298.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,1.989908211081845e-13,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,2.69417300968744e-13,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.277993986678605e-12,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0885009765625,294.1700439453125,285.7460632324219,0.0,0.0,0.0,0.0,1.0,1.0,1.4290992434579097e-12,4.5409684456486815e-18,-1.4291037971070342e-12,-3.926429765089418e-13,0.0,0.0,0.0,0.0,60.0,0.0703592002391815,-0.0,-5.066788513209878e-25,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887020,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,2.5584517685840746e-13,298.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,2.694174093889612e-13,298.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,1.989908211081845e-13,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,2.69417300968744e-13,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.277993986678605e-12,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0885009765625,294.1700439453125,285.7464904785156,0.0,0.0,0.0,0.0,1.0,1.0,4.084605483706261e-12,1.881236601204344e-18,-4.084607218429737e-12,3.944337911843121e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0670422315597534,-0.0,-5.066788513209878e-25,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887080,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,2.5584517685840746e-13,298.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,2.694174093889612e-13,298.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,1.989908211081845e-13,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,2.69417300968744e-13,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.277993986678605e-12,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0885009765625,294.1700439453125,285.7464904785156,0.0,0.0,0.0,0.0,1.0,1.0,4.084605483706261e-12,1.881236601204344e-18,-4.084607218429737e-12,3.944337911843121e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0670422315597534,-0.0,-5.066788513209878e-25,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887140,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,2.5584517685840746e-13,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,2.694174093889612e-13,298.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,1.989908211081845e-13,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,2.69417300968744e-13,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.277993986678605e-12,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0885009765625,294.1700439453125,285.7469482421875,0.0,0.0,0.0,0.0,1.0,1.0,4.084605483706261e-12,1.8812353604334245e-18,-4.084607218429737e-12,3.944337911843121e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0639222562313079,-0.0,-5.066788513209878e-25,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887200,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,2.5584517685840746e-13,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,2.694174093889612e-13,298.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,1.989908211081845e-13,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,2.69417300968744e-13,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.277993986678605e-12,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0885009765625,294.1700439453125,285.7469482421875,0.0,0.0,0.0,0.0,1.0,1.0,4.084605483706261e-12,1.8812353604334245e-18,-4.084607218429737e-12,3.944337911843121e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0639222562313079,-0.0,-5.066788513209878e-25,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887260,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0885009765625,294.1700439453125,285.7473449707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.963874609195048e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,0.0,60.0,0.0609434396028518,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887320,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0885009765625,294.1700439453125,285.7473449707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.963874609195048e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,0.0,60.0,0.0609434396028518,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887380,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0885009765625,294.1700439453125,285.74774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.963874609195048e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,0.0,60.0,0.0580593645572662,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887440,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0885009765625,294.1700439453125,285.74774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.963874609195048e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,0.0,60.0,0.0580593645572662,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887500,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,-2.5584517685840746e-13,298.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,-2.694174093889612e-13,298.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,-1.989908211081845e-13,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,-2.69417300968744e-13,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,-1.277993986678605e-12,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0885009765625,294.1700439453125,285.7479553222656,0.0,0.0,0.0,0.0,1.0,1.0,-4.048884491569815e-12,8.00519423357586e-18,4.048876685314173e-12,-4.022174520529331e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0565266385674476,-0.0,-5.066788513209878e-25,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887560,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,-5.116903537168149e-13,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,-5.388348187779224e-13,298.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,-3.97981642216369e-13,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,-5.388346019374879e-13,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,-2.55598797335721e-12,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0885009765625,294.1700439453125,285.7481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.104541793253924e-12,7.386782427102641e-18,4.104534420679151e-12,-2.340697947966764e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.055032942444086,-0.0,-2.0267154052839512e-24,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887620,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,0.0,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0885009765625,294.1700439453125,285.7485046386719,0.0,0.0,0.0,0.0,1.0,1.0,4.028948182022152e-12,1.262823347165052e-18,-4.028949483064759e-12,5.625814484405689e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0524565987288951,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887680,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,0.0,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0885009765625,294.1700439453125,285.7485046386719,0.0,0.0,0.0,0.0,1.0,1.0,4.028948182022152e-12,1.262823347165052e-18,-4.028949483064759e-12,5.625814484405689e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0524565987288951,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887740,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0885009765625,294.1700439453125,285.74884033203125,0.0,0.0,0.0,0.0,1.0,1.0,4.028948182022152e-12,1.262821692803827e-18,-4.028949483064759e-12,5.625814484405689e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0499957427382469,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887800,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0885009765625,294.1700439453125,285.74884033203125,0.0,0.0,0.0,0.0,1.0,1.0,4.028948182022152e-12,1.262821692803827e-18,-4.028949483064759e-12,5.625814484405689e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0499957427382469,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887860,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0885009765625,294.1700439453125,285.74920654296875,0.0,0.0,0.0,0.0,1.0,1.0,4.028948182022152e-12,1.2628220029965569e-18,-4.028949483064759e-12,5.625814484405689e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0473859161138534,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887920,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0885009765625,294.1700439453125,285.74920654296875,0.0,0.0,0.0,0.0,1.0,1.0,4.028948182022152e-12,1.2628220029965569e-18,-4.028949483064759e-12,5.625814484405689e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0473859161138534,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887980,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0885009765625,294.1700439453125,285.7495422363281,0.0,0.0,0.0,0.0,1.0,1.0,4.028948182022152e-12,1.2628208656232144e-18,-4.028949483064759e-12,5.625814484405689e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0449710078537464,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
