time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17888040,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0885009765625,294.1700439453125,285.7495422363281,0.0,0.0,0.0,0.0,1.0,1.0,4.028948182022152e-12,1.2628208656232144e-18,-4.028949483064759e-12,5.625814484405689e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0449710078537464,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888100,298.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0885009765625,294.1700439453125,285.7497253417969,0.0,0.0,0.0,0.0,1.0,1.0,4.028948182022152e-12,1.2628206588280613e-18,-4.028949483064759e-12,5.625814484405689e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0436482466757297,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888160,298.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0885009765625,294.1700439453125,285.7499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.963872954833823e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,0.0,60.0,0.0423773825168609,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888220,298.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0885009765625,294.1700439453125,285.750244140625,0.0,0.0,0.0,0.0,1.0,1.0,1.3734420501940181e-12,3.922553330453011e-18,-1.373445953321839e-12,1.2888336231586808e-12,0.0,0.0,0.0,0.0,60.0,0.0399447567760944,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888280,298.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0885009765625,294.1700439453125,285.750244140625,0.0,0.0,0.0,0.0,1.0,1.0,1.3734420501940181e-12,3.922553330453011e-18,-1.373445953321839e-12,1.2888336231586808e-12,0.0,0.0,0.0,0.0,60.0,0.0399447567760944,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888340,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0885009765625,294.1700439453125,285.75054931640625,0.0,0.0,0.0,0.0,1.0,1.0,1.3734420501940181e-12,3.922553330453011e-18,-1.373445953321839e-12,1.2888336231586808e-12,0.0,0.0,0.0,0.0,60.0,0.0375634953379631,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888400,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.1499938964844,292.3597717285156,295.0885009765625,294.1700439453125,285.75054931640625,0.0,0.0,0.0,0.0,1.0,1.0,1.3734420501940181e-12,3.922553330453011e-18,-1.373445953321839e-12,1.2888336231586808e-12,0.0,0.0,0.0,0.0,60.0,0.0375634953379631,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888460,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,2.5584517685840746e-13,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,2.694174093889612e-13,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,1.989908211081845e-13,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,2.69417300968744e-13,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.277993986678605e-12,285.8516540527344,294.1499938964844,293.1449279785156,292.3571472167969,295.0885009765625,294.1700439453125,285.7508850097656,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.963872954833823e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0352165810763835,-0.0,-5.066788513209878e-25,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888520,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,2.5584517685840746e-13,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,2.694174093889612e-13,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,1.989908211081845e-13,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,2.69417300968744e-13,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.277993986678605e-12,285.8516540527344,294.1499938964844,293.1449279785156,292.3571472167969,295.0885009765625,294.1700439453125,285.7508850097656,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.963872954833823e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0352165810763835,-0.0,-5.066788513209878e-25,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888580,298.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.13018798828125,292.3495483398437,295.0885009765625,294.1700439453125,285.7511901855469,0.0,0.0,0.0,0.0,1.0,1.0,1.3734420501940181e-12,3.922553330453011e-18,-1.373445953321839e-12,1.2888336231586808e-12,0.0,0.0,0.0,0.0,60.0,0.0330078974366188,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888640,298.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.13018798828125,292.3495483398437,295.0885009765625,294.1700439453125,285.7511901855469,0.0,0.0,0.0,0.0,1.0,1.0,1.3734420501940181e-12,3.922553330453011e-18,-1.373445953321839e-12,1.2888336231586808e-12,0.0,0.0,0.0,0.0,60.0,0.0330078974366188,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888700,298.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.119384765625,292.3439636230469,295.0885009765625,294.1700439453125,285.7513427734375,0.0,0.0,0.0,0.0,1.0,1.0,1.3734420501940181e-12,3.922553330453011e-18,-1.373445953321839e-12,1.2888336231586808e-12,0.0,0.0,0.0,0.0,60.0,0.0319579951465129,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888760,298.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.1063842773437,292.3372802734375,295.0885009765625,294.1700439453125,285.75146484375,0.0,0.0,0.0,0.0,1.0,1.0,1.3734420501940181e-12,3.922553330453011e-18,-1.373445953321839e-12,1.2888336231586808e-12,0.0,0.0,0.0,0.0,60.0,0.0309399310499429,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888820,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.07421875,292.3206787109375,295.0885009765625,294.1700439453125,285.7517395019531,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.963872954833823e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,0.0,60.0,0.0289766658097505,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888880,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.07421875,292.3206787109375,295.0885009765625,294.1700439453125,285.7517395019531,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.963872954833823e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,0.0,60.0,0.0289766658097505,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888940,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.0343322753906,292.3000183105469,295.0885009765625,294.1700439453125,285.75201416015625,0.0,0.0,0.0,0.0,1.0,1.0,1.3734420501940181e-12,3.922553330453011e-18,-1.373445953321839e-12,1.2888336231586808e-12,0.0,0.0,0.0,0.0,60.0,0.0271182693541049,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889000,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,293.0343322753906,292.3000183105469,295.0885009765625,294.1700439453125,285.75201416015625,0.0,0.0,0.0,0.0,1.0,1.0,1.3734420501940181e-12,3.922553330453011e-18,-1.373445953321839e-12,1.2888336231586808e-12,0.0,0.0,0.0,0.0,60.0,0.0271182693541049,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889060,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,2.5584517685840746e-13,298.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,2.694174093889612e-13,298.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,1.989908211081845e-13,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,2.69417300968744e-13,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.277993986678605e-12,285.8516540527344,294.1499938964844,292.9873962402344,292.2756652832031,295.0885009765625,294.1700439453125,285.7522277832031,0.0,0.0,0.0,0.0,1.0,1.0,4.084605483706261e-12,1.8812337060722e-18,-4.084607218429737e-12,3.944337911843121e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0253757406026124,-0.0,-5.066788513209878e-25,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889120,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,2.5584517685840746e-13,298.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,2.694174093889612e-13,298.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,1.989908211081845e-13,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,2.69417300968744e-13,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.277993986678605e-12,285.8516540527344,294.1499938964844,292.9873962402344,292.2756652832031,295.0885009765625,294.1700439453125,285.7522277832031,0.0,0.0,0.0,0.0,1.0,1.0,4.084605483706261e-12,1.8812337060722e-18,-4.084607218429737e-12,3.944337911843121e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0253757406026124,-0.0,-5.066788513209878e-25,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889180,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,2.5584517685840746e-13,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,2.694174093889612e-13,298.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,1.989908211081845e-13,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,2.69417300968744e-13,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.277993986678605e-12,285.8516540527344,294.1499938964844,292.9340515136719,292.2479248046875,295.0885009765625,294.1700439453125,285.7524719238281,0.0,0.0,0.0,0.0,1.0,1.0,4.084605483706261e-12,1.8812337060722e-18,-4.084607218429737e-12,3.944337911843121e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0237459074705839,-0.0,-5.066788513209878e-25,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889240,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,2.5584517685840746e-13,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,2.694174093889612e-13,298.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,1.989908211081845e-13,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,2.69417300968744e-13,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.277993986678605e-12,285.8516540527344,294.1499938964844,292.9340515136719,292.2479248046875,295.0885009765625,294.1700439453125,285.7524719238281,0.0,0.0,0.0,0.0,1.0,1.0,4.084605483706261e-12,1.8812337060722e-18,-4.084607218429737e-12,3.944337911843121e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0237459074705839,-0.0,-5.066788513209878e-25,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889300,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,-2.5584517685840746e-13,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,-2.694174093889612e-13,298.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,-1.989908211081845e-13,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,-2.69417300968744e-13,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,-1.277993986678605e-12,285.8516540527344,294.1499938964844,292.9051513671875,292.2328796386719,295.0885009765625,294.1700439453125,285.7525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.048884491569815e-12,8.005192579214635e-18,4.048876685314173e-12,-4.022174520529331e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.022971786558628,-0.0,-5.066788513209878e-25,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889360,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,292.8749389648437,292.21710205078125,295.0885009765625,294.1700439453125,285.752685546875,0.0,0.0,0.0,0.0,1.0,1.0,1.3734420501940181e-12,3.922553330453011e-18,-1.373445953321839e-12,1.2888336231586808e-12,0.0,0.0,0.0,0.0,60.0,0.0222230292856693,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889420,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,292.81072998046875,292.1835021972656,295.0885009765625,294.1700439453125,285.7528686523437,0.0,0.0,0.0,0.0,1.0,1.0,1.3734420501940181e-12,3.922553330453011e-18,-1.373445953321839e-12,1.2888336231586808e-12,0.0,0.0,0.0,0.0,60.0,0.0207965448498725,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889480,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,292.81072998046875,292.1835021972656,295.0885009765625,294.1700439453125,285.7528686523437,0.0,0.0,0.0,0.0,1.0,1.0,1.3734420501940181e-12,3.922553330453011e-18,-1.373445953321839e-12,1.2888336231586808e-12,0.0,0.0,0.0,0.0,60.0,0.0207965448498725,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889540,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,292.7420959472656,292.1474304199219,295.0885009765625,294.1700439453125,285.7530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.963872954833823e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,0.0,60.0,0.0194620918482542,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889600,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,292.7420959472656,292.1474304199219,295.0885009765625,294.1700439453125,285.7530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.963872954833823e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,0.0,60.0,0.0194620918482542,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889660,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,292.6697082519531,292.1092834472656,295.0885009765625,294.1700439453125,285.75323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.963872954833823e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,0.0,60.0,0.0182137433439493,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889720,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,292.6697082519531,292.1092834472656,295.0885009765625,294.1700439453125,285.75323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.963872954833823e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,0.0,60.0,0.0182137433439493,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889780,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,292.5941772460937,292.0693054199219,295.0885009765625,294.1700439453125,285.7533874511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.963872954833823e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,0.0,60.0,0.0170459803193807,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889840,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,292.5941772460937,292.0693054199219,295.0885009765625,294.1700439453125,285.7533874511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.963872954833823e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,0.0,60.0,0.0170459803193807,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889900,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,2.5584517685840746e-13,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,2.694174093889612e-13,298.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,1.989908211081845e-13,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,2.69417300968744e-13,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.277993986678605e-12,285.8516540527344,294.1499938964844,292.5554504394531,292.0487365722656,295.0885009765625,294.1700439453125,285.75347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.963872954833823e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0164916589856147,-0.0,-5.066788513209878e-25,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889960,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,-2.5584517685840746e-13,298.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,-2.694174093889612e-13,298.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,-1.989908211081845e-13,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,-2.69417300968744e-13,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,-1.277993986678605e-12,285.8516540527344,294.1499938964844,292.51617431640625,292.0278625488281,295.0885009765625,294.1700439453125,285.7535400390625,0.0,0.0,0.0,0.0,1.0,1.0,1.3734420501940181e-12,3.922553330453011e-18,-1.373445953321839e-12,1.2888336231586808e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0159555990248918,-0.0,-5.066788513209878e-25,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890020,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,292.4363708496094,291.9852905273437,295.0885009765625,294.1700439453125,285.7536926269531,0.0,0.0,0.0,0.0,1.0,1.0,1.3734420501940181e-12,3.922553330453011e-18,-1.373445953321839e-12,1.2888336231586808e-12,0.0,0.0,0.0,0.0,60.0,0.0149337332695722,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890080,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,292.4363708496094,291.9852905273437,295.0885009765625,294.1700439453125,285.7536926269531,0.0,0.0,0.0,0.0,1.0,1.0,1.3734420501940181e-12,3.922553330453011e-18,-1.373445953321839e-12,1.2888336231586808e-12,0.0,0.0,0.0,0.0,60.0,0.0149337332695722,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890140,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,292.3554382324219,291.94195556640625,295.0885009765625,294.1700439453125,285.7538146972656,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.9638733684241294e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,0.0,60.0,0.0139779150485992,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890200,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,292.3554382324219,291.94195556640625,295.0885009765625,294.1700439453125,285.7538146972656,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.9638733684241294e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,0.0,60.0,0.0139779150485992,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890260,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,292.27398681640625,291.8981628417969,295.0885009765625,294.1700439453125,285.7539367675781,0.0,0.0,0.0,0.0,1.0,1.0,1.3734420501940181e-12,3.922553330453011e-18,-1.373445953321839e-12,1.2888336231586808e-12,0.0,0.0,0.0,0.0,60.0,0.013083791360259,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890320,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,292.27398681640625,291.8981628417969,295.0885009765625,294.1700439453125,285.7539367675781,0.0,0.0,0.0,0.0,1.0,1.0,1.3734420501940181e-12,3.922553330453011e-18,-1.373445953321839e-12,1.2888336231586808e-12,0.0,0.0,0.0,0.0,60.0,0.013083791360259,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890380,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,292.1927185058594,291.85430908203125,295.0885009765625,294.1700439453125,285.7540588378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.9638733684241294e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,0.0,60.0,0.0122474338859319,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890440,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,292.1927185058594,291.85430908203125,295.0885009765625,294.1700439453125,285.7540588378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.9638733684241294e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,0.0,60.0,0.0122474338859319,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890500,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,-5.116903537168149e-13,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,-5.388348187779224e-13,298.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,-3.97981642216369e-13,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,-5.388346019374879e-13,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,-2.55598797335721e-12,285.8516540527344,294.1499938964844,292.15234375,291.8324584960937,295.0885009765625,294.1700439453125,285.7541198730469,0.0,0.0,0.0,0.0,1.0,1.0,-4.104541793253924e-12,7.386779945560803e-18,4.104534420679151e-12,-2.340697947966764e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0118508199229836,-0.0,-2.0267154052839512e-24,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
