time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17893020,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,291.3687438964844,291.3687438964844,295.0885009765625,294.1700439453125,285.7553100585937,0.0,0.0,0.0,0.0,1.0,1.0,1.3734420501940181e-12,3.922554984814236e-18,-1.373445953321839e-12,1.2888336231586808e-12,0.0,0.0,0.0,0.0,60.0,0.0031538365874439,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893080,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,291.3687438964844,291.3687438964844,295.0885009765625,294.1700439453125,285.7553100585937,0.0,0.0,0.0,0.0,1.0,1.0,1.3734420501940181e-12,3.922554984814236e-18,-1.373445953321839e-12,1.2888336231586808e-12,0.0,0.0,0.0,0.0,60.0,0.0031538365874439,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893140,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,2.5584517685840746e-13,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,2.694174093889612e-13,298.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,1.989908211081845e-13,298.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,2.69417300968744e-13,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.277993986678605e-12,285.8516540527344,294.1499938964844,291.36541748046875,291.36541748046875,295.0885009765625,294.1700439453125,285.7553405761719,0.0,0.0,0.0,0.0,1.0,1.0,-1.2820640816341156e-12,6.582287242848879e-18,1.2820574680008634e-12,-3.0481470212478934e-12,0.0,0.0,0.0,0.0,60.0,0.0029650954529643,-0.0,-5.066788513209878e-25,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893200,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,2.5584517685840746e-13,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,2.694174093889612e-13,298.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,1.989908211081845e-13,298.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,2.69417300968744e-13,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.277993986678605e-12,285.8516540527344,294.1499938964844,291.36541748046875,291.36541748046875,295.0885009765625,294.1700439453125,285.7553405761719,0.0,0.0,0.0,0.0,1.0,1.0,-1.2820640816341156e-12,6.582287242848879e-18,1.2820574680008634e-12,-3.0481470212478934e-12,0.0,0.0,0.0,0.0,60.0,0.0029650954529643,-0.0,-5.066788513209878e-25,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893260,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,2.5584517685840746e-13,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,2.694174093889612e-13,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,1.989908211081845e-13,298.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,2.69417300968744e-13,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.277993986678605e-12,285.8516540527344,294.1499938964844,291.3630676269531,291.3630676269531,295.0885009765625,294.1700439453125,285.75537109375,0.0,0.0,0.0,0.0,1.0,1.0,1.4290992434579097e-12,4.540967618468068e-18,-1.4291037971070342e-12,-3.926429765089418e-13,0.0,0.0,0.0,0.0,60.0,0.0028033386915922,-0.0,-5.066788513209878e-25,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893320,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,2.5584517685840746e-13,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,2.694174093889612e-13,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,1.989908211081845e-13,298.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,2.69417300968744e-13,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.277993986678605e-12,285.8516540527344,294.1499938964844,291.3630676269531,291.3630676269531,295.0885009765625,294.1700439453125,285.75537109375,0.0,0.0,0.0,0.0,1.0,1.0,1.4290992434579097e-12,4.540967618468068e-18,-1.4291037971070342e-12,-3.926429765089418e-13,0.0,0.0,0.0,0.0,60.0,0.0028033386915922,-0.0,-5.066788513209878e-25,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893380,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,291.3616638183594,291.3616638183594,295.0885009765625,294.1700439453125,285.7554016113281,0.0,0.0,0.0,0.0,1.0,1.0,1.3734420501940181e-12,3.922555398404544e-18,-1.373445953321839e-12,1.2888336231586808e-12,0.0,0.0,0.0,0.0,60.0,0.0026350477710366,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893440,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,291.3616638183594,291.3616638183594,295.0885009765625,294.1700439453125,285.7554016113281,0.0,0.0,0.0,0.0,1.0,1.0,1.3734420501940181e-12,3.922555398404544e-18,-1.373445953321839e-12,1.2888336231586808e-12,0.0,0.0,0.0,0.0,60.0,0.0026350477710366,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893500,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,291.3612976074219,291.3612976074219,295.0885009765625,294.1700439453125,285.7554016113281,0.0,0.0,0.0,0.0,1.0,1.0,1.3734420501940181e-12,3.922555398404544e-18,-1.373445953321839e-12,1.2888336231586808e-12,0.0,0.0,0.0,0.0,60.0,0.0025596201885491,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893560,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,291.36114501953125,291.36114501953125,295.0885009765625,294.1700439453125,285.7554016113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.9638750227853546e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,0.0,60.0,0.0024861264973878,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893620,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,2.5584517685840746e-13,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,2.694174093889612e-13,298.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,1.989908211081845e-13,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,2.69417300968744e-13,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.277993986678605e-12,285.8516540527344,294.1499938964844,291.36151123046875,291.36151123046875,295.0885009765625,294.1700439453125,285.75543212890625,0.0,0.0,0.0,0.0,1.0,1.0,1.4290992434579097e-12,4.5409684456486815e-18,-1.4291037971070342e-12,-3.926429765089418e-13,0.0,0.0,0.0,0.0,60.0,0.0023378203622996,-0.0,-5.066788513209878e-25,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893680,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,2.5584517685840746e-13,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,2.694174093889612e-13,298.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,1.989908211081845e-13,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,2.69417300968744e-13,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.277993986678605e-12,285.8516540527344,294.1499938964844,291.36151123046875,291.36151123046875,295.0885009765625,294.1700439453125,285.75543212890625,0.0,0.0,0.0,0.0,1.0,1.0,1.4290992434579097e-12,4.5409684456486815e-18,-1.4291037971070342e-12,-3.926429765089418e-13,0.0,0.0,0.0,0.0,60.0,0.0023378203622996,-0.0,-5.066788513209878e-25,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893740,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,0.0,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,291.3627014160156,291.3627014160156,295.0885009765625,294.1700439453125,285.7554626464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.9638750227853546e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,0.0,60.0,0.0022003457415848,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893800,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,0.0,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,291.3627014160156,291.3627014160156,295.0885009765625,294.1700439453125,285.7554626464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.9638750227853546e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,0.0,60.0,0.0022003457415848,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893860,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,-5.116903537168149e-13,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,-5.388348187779224e-13,298.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,-3.97981642216369e-13,298.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,-5.388346019374879e-13,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,-2.55598797335721e-12,285.8516540527344,294.1499938964844,291.3646545410156,291.3646545410156,295.0885009765625,294.1700439453125,285.7554626464844,0.0,0.0,0.0,0.0,1.0,1.0,-4.104541793253924e-12,7.386781599922028e-18,4.104534420679151e-12,-2.340697947966764e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0020720635075122,-0.0,-2.0267154052839512e-24,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893920,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,-5.116903537168149e-13,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,-5.388348187779224e-13,298.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,-3.97981642216369e-13,298.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,-5.388346019374879e-13,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,-2.55598797335721e-12,285.8516540527344,294.1499938964844,291.3646545410156,291.3646545410156,295.0885009765625,294.1700439453125,285.7554626464844,0.0,0.0,0.0,0.0,1.0,1.0,-4.104541793253924e-12,7.386781599922028e-18,4.104534420679151e-12,-2.340697947966764e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0020720635075122,-0.0,-2.0267154052839512e-24,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893980,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,2.5584517685840746e-13,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,2.694174093889612e-13,298.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,1.989908211081845e-13,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,2.69417300968744e-13,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.277993986678605e-12,285.8516540527344,294.1499938964844,291.3673400878906,291.3673400878906,295.0885009765625,294.1700439453125,285.7554931640625,0.0,0.0,0.0,0.0,1.0,1.0,4.084605483706261e-12,1.8812355672285776e-18,-4.084607218429737e-12,3.944337911843121e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0019519905326887,-0.0,-5.066788513209878e-25,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894040,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,2.5584517685840746e-13,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,2.694174093889612e-13,298.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,1.989908211081845e-13,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,2.69417300968744e-13,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.277993986678605e-12,285.8516540527344,294.1499938964844,291.3673400878906,291.3673400878906,295.0885009765625,294.1700439453125,285.7554931640625,0.0,0.0,0.0,0.0,1.0,1.0,4.084605483706261e-12,1.8812355672285776e-18,-4.084607218429737e-12,3.944337911843121e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0019519905326887,-0.0,-5.066788513209878e-25,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894100,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,0.0,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,291.3689270019531,291.3689270019531,295.0885009765625,294.1700439453125,285.7554931640625,0.0,0.0,0.0,0.0,1.0,1.0,1.3734420501940181e-12,3.922554984814236e-18,-1.373445953321839e-12,1.2888336231586808e-12,0.0,0.0,0.0,0.0,60.0,0.0019089540001004,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894160,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,0.0,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,291.3706970214844,291.3706970214844,295.0885009765625,294.1700439453125,285.7554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.963874609195048e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,0.0,60.0,0.0018520775483921,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894220,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,0.0,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,291.3747253417969,291.3747253417969,295.0885009765625,294.1700439453125,285.7555236816406,0.0,0.0,0.0,0.0,1.0,1.0,1.3734420501940181e-12,3.922554984814236e-18,-1.373445953321839e-12,1.2888336231586808e-12,0.0,0.0,0.0,0.0,60.0,0.0017422805540263,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894280,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,0.0,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,291.3747253417969,291.3747253417969,295.0885009765625,294.1700439453125,285.7555236816406,0.0,0.0,0.0,0.0,1.0,1.0,1.3734420501940181e-12,3.922554984814236e-18,-1.373445953321839e-12,1.2888336231586808e-12,0.0,0.0,0.0,0.0,60.0,0.0017422805540263,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894340,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,2.5584517685840746e-13,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,2.694174093889612e-13,298.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,1.989908211081845e-13,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,2.69417300968744e-13,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.277993986678605e-12,285.8516540527344,294.1499938964844,291.3793640136719,291.3793640136719,295.0885009765625,294.1700439453125,285.7555236816406,0.0,0.0,0.0,0.0,1.0,1.0,1.4290992434579097e-12,4.5409680320583744e-18,-1.4291037971070342e-12,-3.926429765089418e-13,0.0,0.0,0.0,0.0,60.0,0.001640505855903,-0.0,-5.066788513209878e-25,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894400,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,2.5584517685840746e-13,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,2.694174093889612e-13,298.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,1.989908211081845e-13,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,2.69417300968744e-13,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.277993986678605e-12,285.8516540527344,294.1499938964844,291.3793640136719,291.3793640136719,295.0885009765625,294.1700439453125,285.7555236816406,0.0,0.0,0.0,0.0,1.0,1.0,1.4290992434579097e-12,4.5409680320583744e-18,-1.4291037971070342e-12,-3.926429765089418e-13,0.0,0.0,0.0,0.0,60.0,0.001640505855903,-0.0,-5.066788513209878e-25,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894460,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,0.0,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,291.38458251953125,291.38458251953125,295.0885009765625,294.1700439453125,285.75555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.963874609195048e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,0.0,60.0,0.0015456161927431,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894520,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,0.0,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,291.38458251953125,291.38458251953125,295.0885009765625,294.1700439453125,285.75555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.963874609195048e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,0.0,60.0,0.0015456161927431,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894580,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,0.0,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,291.3902893066406,291.3902893066406,295.0885009765625,294.1700439453125,285.75555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.963874195604742e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,0.0,60.0,0.001456867204979,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894640,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,0.0,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,291.3902893066406,291.3902893066406,295.0885009765625,294.1700439453125,285.75555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.963874195604742e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,0.0,60.0,0.001456867204979,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894700,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,2.5584517685840746e-13,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,2.694174093889612e-13,298.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,1.989908211081845e-13,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,2.69417300968744e-13,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.277993986678605e-12,285.8516540527344,294.1499938964844,291.3933410644531,291.3933410644531,295.0885009765625,294.1700439453125,285.75555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2820640816341156e-12,6.582287242848879e-18,1.2820574680008634e-12,-3.0481470212478934e-12,0.0,0.0,0.0,0.0,60.0,0.001416761544533,-0.0,-5.066788513209878e-25,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894760,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,-2.5584517685840746e-13,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,-2.694174093889612e-13,298.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,-1.989908211081845e-13,298.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,-2.69417300968744e-13,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,-1.277993986678605e-12,285.8516540527344,294.1499938964844,291.3965148925781,291.3965148925781,295.0885009765625,294.1700439453125,285.75555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.048884491569815e-12,8.005193406395249e-18,4.048876685314173e-12,-4.022174520529331e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0013895354932174,-0.0,-5.066788513209878e-25,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894820,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,0.0,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,291.4031677246094,291.4031677246094,295.0885009765625,294.1700439453125,285.7555847167969,0.0,0.0,0.0,0.0,1.0,1.0,1.3734420501940181e-12,3.922554157633625e-18,-1.373445953321839e-12,1.2888336231586808e-12,0.0,0.0,0.0,0.0,60.0,0.0013068019179627,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894880,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,0.0,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,291.4031677246094,291.4031677246094,295.0885009765625,294.1700439453125,285.7555847167969,0.0,0.0,0.0,0.0,1.0,1.0,1.3734420501940181e-12,3.922554157633625e-18,-1.373445953321839e-12,1.2888336231586808e-12,0.0,0.0,0.0,0.0,60.0,0.0013068019179627,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894940,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,0.0,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,291.41021728515625,291.41021728515625,295.0885009765625,294.1700439453125,285.7555847167969,0.0,0.0,0.0,0.0,1.0,1.0,1.3734420501940181e-12,3.9225537440433175e-18,-1.373445953321839e-12,1.2888336231586808e-12,0.0,0.0,0.0,0.0,60.0,0.0012317235814407,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895000,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,0.0,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,291.41021728515625,291.41021728515625,295.0885009765625,294.1700439453125,285.7555847167969,0.0,0.0,0.0,0.0,1.0,1.0,1.3734420501940181e-12,3.9225537440433175e-18,-1.373445953321839e-12,1.2888336231586808e-12,0.0,0.0,0.0,0.0,60.0,0.0012317235814407,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895060,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,0.0,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,291.4176330566406,291.4176330566406,295.0885009765625,294.1700439453125,285.7555847167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.963873782014437e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,0.0,60.0,0.0011650139931589,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895120,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,0.0,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,291.4176330566406,291.4176330566406,295.0885009765625,294.1700439453125,285.7555847167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.963873782014437e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,0.0,60.0,0.0011650139931589,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895180,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,0.0,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,291.42535400390625,291.42535400390625,295.0885009765625,294.1700439453125,285.755615234375,0.0,0.0,0.0,0.0,1.0,1.0,1.3734420501940181e-12,3.922554157633625e-18,-1.373445953321839e-12,1.2888336231586808e-12,0.0,0.0,0.0,0.0,60.0,0.0011117815738543,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895240,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,0.0,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,291.42535400390625,291.42535400390625,295.0885009765625,294.1700439453125,285.755615234375,0.0,0.0,0.0,0.0,1.0,1.0,1.3734420501940181e-12,3.922554157633625e-18,-1.373445953321839e-12,1.2888336231586808e-12,0.0,0.0,0.0,0.0,60.0,0.0011117815738543,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895300,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,0.0,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,291.4293212890625,291.4293212890625,295.0885009765625,294.1700439453125,285.755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.963874195604742e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,0.0,60.0,0.0011166792828589,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895360,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,0.0,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,291.433349609375,291.433349609375,295.0885009765625,294.1700439453125,285.755615234375,0.0,0.0,0.0,0.0,1.0,1.0,1.3734420501940181e-12,3.922554157633625e-18,-1.373445953321839e-12,1.2888336231586808e-12,0.0,0.0,0.0,0.0,60.0,0.001275083865039,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895420,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,0.0,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.8516540527344,294.1499938964844,291.44158935546875,291.44158935546875,295.0885009765625,294.1700439453125,285.755615234375,0.0,0.0,0.0,0.0,1.0,1.0,1.3734420501940181e-12,3.922554157633625e-18,-1.373445953321839e-12,1.2888336231586808e-12,0.0,0.0,0.0,0.0,60.0,0.0132463918998837,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
