time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17900400,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,2.5584517685840746e-13,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,2.694174093889612e-13,298.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,1.989908211081845e-13,298.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,2.69417300968744e-13,298.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.277993986678605e-12,285.85162353515625,294.1499938964844,291.4985656738281,291.25860595703125,295.0885009765625,294.1700439453125,285.755859375,0.0,0.0,0.0,0.0,1.0,1.0,1.4290992434579097e-12,4.540970513600212e-18,-1.4291037971070342e-12,-3.926429765089418e-13,0.0,0.0,0.0,0.0,60.0,1.590050851518754e-05,-0.0,-5.066788513209878e-25,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900460,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,2.5584517685840746e-13,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,2.694174093889612e-13,298.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,1.989908211081845e-13,298.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,2.69417300968744e-13,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.277993986678605e-12,285.85162353515625,294.1499938964844,291.3963928222656,291.17547607421875,295.0885009765625,294.1700439453125,285.755859375,0.0,0.0,0.0,0.0,1.0,1.0,1.4290992434579097e-12,4.540970513600212e-18,-1.4291037971070342e-12,-3.926429765089418e-13,0.0,0.0,0.0,0.0,60.0,8.594501196057536e-06,-0.0,-5.066788513209878e-25,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900520,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,2.5584517685840746e-13,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,2.694174093889612e-13,298.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,1.989908211081845e-13,298.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,2.69417300968744e-13,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.277993986678605e-12,285.85162353515625,294.1499938964844,291.3963928222656,291.17547607421875,295.0885009765625,294.1700439453125,285.755859375,0.0,0.0,0.0,0.0,1.0,1.0,1.4290992434579097e-12,4.540970513600212e-18,-1.4291037971070342e-12,-3.926429765089418e-13,0.0,0.0,0.0,0.0,60.0,8.594501196057536e-06,-0.0,-5.066788513209878e-25,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900580,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,0.0,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.85162353515625,294.1499938964844,291.2909851074219,291.08984375,295.0885009765625,294.1700439453125,285.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.963877090736888e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,0.0,60.0,4.823451035917969e-06,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900640,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,0.0,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.85162353515625,294.1499938964844,291.2909851074219,291.08984375,295.0885009765625,294.1700439453125,285.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.963877090736888e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,0.0,60.0,4.823451035917969e-06,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900700,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,0.0,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.85162353515625,294.1499938964844,291.2374572753906,291.0464172363281,295.0885009765625,294.1700439453125,285.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.963877090736888e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,0.0,60.0,4.453416750038741e-06,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900760,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,2.5584517685840746e-13,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,2.694174093889612e-13,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,1.989908211081845e-13,298.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,2.69417300968744e-13,298.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.277993986678605e-12,285.85162353515625,294.1499938964844,291.1836242675781,291.00274658203125,295.0885009765625,294.1700439453125,285.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.2820640816341156e-12,6.58229055157133e-18,1.2820574680008634e-12,-3.0481470212478934e-12,0.0,0.0,0.0,0.0,60.0,4.1928897189791314e-06,-0.0,-5.066788513209878e-25,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900820,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,0.0,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.85162353515625,294.1499938964844,291.07568359375,290.915283203125,295.0885009765625,294.1700439453125,285.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,1.3734420501940181e-12,3.922558293536687e-18,-1.373445953321839e-12,1.2888336231586808e-12,0.0,0.0,0.0,0.0,60.0,9.933616638591047e-06,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900880,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,0.0,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.85162353515625,294.1499938964844,291.07568359375,290.915283203125,295.0885009765625,294.1700439453125,285.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,1.3734420501940181e-12,3.922558293536687e-18,-1.373445953321839e-12,1.2888336231586808e-12,0.0,0.0,0.0,0.0,60.0,9.933616638591047e-06,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900940,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,2.5584517685840746e-13,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,2.694174093889612e-13,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,1.989908211081845e-13,298.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,2.69417300968744e-13,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.277993986678605e-12,285.85162353515625,294.1499938964844,290.9684753417969,290.8285217285156,295.0885009765625,294.1700439453125,285.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,1.4290992434579097e-12,4.540971340780826e-18,-1.4291037971070342e-12,-3.926429765089418e-13,0.0,0.0,0.0,0.0,60.0,7.2146940510720015e-06,-0.0,-5.066788513209878e-25,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901000,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,2.5584517685840746e-13,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,2.694174093889612e-13,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,1.989908211081845e-13,298.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,2.69417300968744e-13,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.277993986678605e-12,285.85162353515625,294.1499938964844,290.9684753417969,290.8285217285156,295.0885009765625,294.1700439453125,285.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,1.4290992434579097e-12,4.540971340780826e-18,-1.4291037971070342e-12,-3.926429765089418e-13,0.0,0.0,0.0,0.0,60.0,7.2146940510720015e-06,-0.0,-5.066788513209878e-25,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901060,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,0.0,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.85162353515625,294.1499938964844,290.86334228515625,290.7434997558594,295.0885009765625,294.1700439453125,285.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.963878331507806e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,0.0,60.0,4.860341050516581e-06,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901120,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,0.0,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.85162353515625,294.1499938964844,290.86334228515625,290.7434997558594,295.0885009765625,294.1700439453125,285.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.963878331507806e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,0.0,60.0,4.860341050516581e-06,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901180,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,2.5584517685840746e-13,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,2.694174093889612e-13,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,1.989908211081845e-13,298.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,2.69417300968744e-13,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.277993986678605e-12,285.85162353515625,294.1499938964844,290.7615661621094,290.6613464355469,295.0885009765625,294.1700439453125,285.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.2820640816341156e-12,6.582291792342249e-18,1.2820574680008634e-12,-3.0481470212478934e-12,0.0,0.0,0.0,0.0,60.0,2.6964016797137447e-06,-0.0,-5.066788513209878e-25,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901240,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,2.5584517685840746e-13,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,2.694174093889612e-13,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,1.989908211081845e-13,298.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,2.69417300968744e-13,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.277993986678605e-12,285.85162353515625,294.1499938964844,290.7615661621094,290.6613464355469,295.0885009765625,294.1700439453125,285.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.2820640816341156e-12,6.582291792342249e-18,1.2820574680008634e-12,-3.0481470212478934e-12,0.0,0.0,0.0,0.0,60.0,2.6964016797137447e-06,-0.0,-5.066788513209878e-25,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901300,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,2.5584517685840746e-13,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,2.694174093889612e-13,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,1.989908211081845e-13,298.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,2.69417300968744e-13,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.277993986678605e-12,285.85162353515625,294.1499938964844,290.7123718261719,290.62164306640625,295.0885009765625,294.1700439453125,285.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,1.4290992434579097e-12,4.540972167961437e-18,-1.4291037971070342e-12,-3.926429765089418e-13,0.0,0.0,0.0,0.0,60.0,8.123908628476784e-06,-0.0,-5.066788513209878e-25,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901360,298.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,2.5584517685840746e-13,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,2.694174093889612e-13,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,1.989908211081845e-13,298.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,2.69417300968744e-13,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.277993986678605e-12,285.85162353515625,294.1499938964844,290.6645202636719,290.5830993652344,295.0885009765625,294.1700439453125,285.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.2820640816341156e-12,6.582292205932555e-18,1.2820574680008634e-12,-3.0481470212478934e-12,0.0,0.0,0.0,0.0,60.0,6.095800927141681e-06,-0.0,-5.066788513209878e-25,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901420,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,2.5584517685840746e-13,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,2.694174093889612e-13,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,1.989908211081845e-13,298.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,2.69417300968744e-13,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.277993986678605e-12,285.85162353515625,294.1499938964844,290.573486328125,290.5098571777344,295.0885009765625,294.1700439453125,285.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.2820640816341156e-12,6.582291792342249e-18,1.2820574680008634e-12,-3.0481470212478934e-12,0.0,0.0,0.0,0.0,60.0,2.983753574881121e-06,-0.0,-5.066788513209878e-25,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901480,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,2.5584517685840746e-13,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,2.694174093889612e-13,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,1.989908211081845e-13,298.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,2.69417300968744e-13,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.277993986678605e-12,285.85162353515625,294.1499938964844,290.573486328125,290.5098571777344,295.0885009765625,294.1700439453125,285.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.2820640816341156e-12,6.582291792342249e-18,1.2820574680008634e-12,-3.0481470212478934e-12,0.0,0.0,0.0,0.0,60.0,2.983753574881121e-06,-0.0,-5.066788513209878e-25,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901540,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,0.0,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.85162353515625,294.1499938964844,290.4898376464844,290.4427490234375,295.0885009765625,294.1700439453125,285.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.963878745098111e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,0.0,60.0,7.576781172247138e-06,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901600,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,0.0,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.85162353515625,294.1499938964844,290.4898376464844,290.4427490234375,295.0885009765625,294.1700439453125,285.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.963878745098111e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,0.0,60.0,7.576781172247138e-06,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901660,298.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,0.0,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.85162353515625,294.1499938964844,290.4148864746094,290.3828430175781,295.0885009765625,294.1700439453125,285.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.963878745098111e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,0.0,60.0,3.692739710459136e-06,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901720,298.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,0.0,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.85162353515625,294.1499938964844,290.4148864746094,290.3828430175781,295.0885009765625,294.1700439453125,285.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.963878745098111e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,0.0,60.0,3.692739710459136e-06,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901780,298.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,0.0,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.85162353515625,294.1499938964844,290.34991455078125,290.3312683105469,295.0885009765625,294.1700439453125,285.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.963878745098111e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,0.0,60.0,1.7046863831637893e-06,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901840,298.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,0.0,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.85162353515625,294.1499938964844,290.34991455078125,290.3312683105469,295.0885009765625,294.1700439453125,285.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.963878745098111e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,0.0,60.0,1.7046863831637893e-06,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901900,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,0.0,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.85162353515625,294.1499938964844,290.3216247558594,290.3089294433594,295.0885009765625,294.1700439453125,285.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.963878745098111e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,0.0,60.0,1.7068952047338826e-06,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901960,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,0.0,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.85162353515625,294.1499938964844,290.2963256835937,290.2890930175781,295.0885009765625,294.1700439453125,285.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,1.3734420501940181e-12,3.922559120717299e-18,-1.373445953321839e-12,1.2888336231586808e-12,0.0,0.0,0.0,0.0,60.0,1.674833129072795e-06,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902020,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,0.0,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.85162353515625,294.1499938964844,290.25537109375,290.25537109375,295.0885009765625,294.1700439453125,285.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.963878745098111e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,0.0,60.0,7.118097755665076e-07,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902080,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,0.0,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.85162353515625,294.1499938964844,290.25537109375,290.25537109375,295.0885009765625,294.1700439453125,285.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.963878745098111e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,0.0,60.0,7.118097755665076e-07,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902140,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,-2.5584517685840746e-13,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,-2.694174093889612e-13,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,-1.989908211081845e-13,298.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,-2.69417300968744e-13,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,-1.277993986678605e-12,285.85162353515625,294.1499938964844,290.2284240722656,290.2284240722656,295.0885009765625,294.1700439453125,285.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,1.3734420501940181e-12,3.922559120717299e-18,-1.373445953321839e-12,1.2888336231586808e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.078349604696996e-07,-0.0,-5.066788513209878e-25,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902200,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,-2.5584517685840746e-13,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,-2.694174093889612e-13,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,-1.989908211081845e-13,298.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,-2.69417300968744e-13,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,-1.277993986678605e-12,285.85162353515625,294.1499938964844,290.2284240722656,290.2284240722656,295.0885009765625,294.1700439453125,285.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,1.3734420501940181e-12,3.922559120717299e-18,-1.373445953321839e-12,1.2888336231586808e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.078349604696996e-07,-0.0,-5.066788513209878e-25,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902260,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,7.675355034701684e-13,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,8.08252228166884e-13,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,5.969724497720263e-13,298.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,8.082519029062318e-13,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,3.833981743195381e-12,285.85162353515625,294.1499938964844,290.216796875,290.216796875,295.0885009765625,294.1700439453125,285.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1707496951063325e-12,7.819117473240219e-18,1.1707418888506904e-12,-6.411100383213464e-12,0.0,0.0,0.0,0.0,60.0,1.6648138512209698e-07,-0.0,-4.560109464673664e-24,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902320,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,7.675355034701684e-13,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,8.08252228166884e-13,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,5.969724497720263e-13,298.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,8.082519029062318e-13,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,3.833981743195381e-12,285.85162353515625,294.1499938964844,290.216796875,290.216796875,295.0885009765625,294.1700439453125,285.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1707496951063325e-12,7.819117473240219e-18,1.1707418888506904e-12,-6.411100383213464e-12,0.0,0.0,0.0,0.0,60.0,1.6648138512209698e-07,-0.0,-4.560109464673664e-24,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902380,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,0.0,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.85162353515625,294.1499938964844,290.2218017578125,290.2218017578125,295.0885009765625,294.1700439453125,285.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.963879572278724e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,0.0,60.0,9.610308552510103e-06,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902440,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,0.0,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.85162353515625,294.1499938964844,290.2218017578125,290.2218017578125,295.0885009765625,294.1700439453125,285.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.963879572278724e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,0.0,60.0,9.610308552510103e-06,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,0.0,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.85162353515625,294.1499938964844,290.2309875488281,290.2309875488281,295.0885009765625,294.1700439453125,285.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,1.3734420501940181e-12,3.9225595343076054e-18,-1.373445953321839e-12,1.2888336231586808e-12,0.0,0.0,0.0,0.0,60.0,7.254453066707356e-06,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,0.0,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.85162353515625,294.1499938964844,290.24481201171875,290.24481201171875,295.0885009765625,294.1700439453125,285.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,1.3734420501940181e-12,3.922559947897913e-18,-1.373445953321839e-12,1.2888336231586808e-12,0.0,0.0,0.0,0.0,60.0,6.061825843062252e-06,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,0.0,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.85162353515625,294.1499938964844,290.2870788574219,290.2870788574219,295.0885009765625,294.1700439453125,285.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.963879572278724e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,0.0,60.0,2.9620068744407035e-06,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0,298.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,0.0,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,285.85162353515625,294.1499938964844,290.2870788574219,290.2870788574219,295.0885009765625,294.1700439453125,285.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3377212748980072e-12,5.963879572278724e-18,1.3377153117860585e-12,-1.3666704486853254e-12,0.0,0.0,0.0,0.0,60.0,2.9620068744407035e-06,-0.0,-0.0,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,2.5584517685840746e-13,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,2.694174093889612e-13,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,1.989908211081845e-13,298.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,2.69417300968744e-13,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.277993986678605e-12,285.85162353515625,294.1499938964844,290.3500061035156,290.3500061035156,295.0885009765625,294.1700439453125,285.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.2820640816341156e-12,6.5822926195228624e-18,1.2820574680008634e-12,-3.0481470212478934e-12,0.0,0.0,0.0,0.0,60.0,1.09047471141821e-06,-0.0,-5.066788513209878e-25,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,2.5584517685840746e-13,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,2.694174093889612e-13,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,1.989908211081845e-13,298.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,2.69417300968744e-13,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.277993986678605e-12,285.85162353515625,294.1499938964844,290.3500061035156,290.3500061035156,295.0885009765625,294.1700439453125,285.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.2820640816341156e-12,6.5822926195228624e-18,1.2820574680008634e-12,-3.0481470212478934e-12,0.0,0.0,0.0,0.0,60.0,1.09047471141821e-06,-0.0,-5.066788513209878e-25,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
