time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902860,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642639160156,0.0,0.0,2.2948032807335052e-08,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608154296875,0.0,0.0,2.4165393242014943e-08,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656066894531,0.0,0.0,1.7848481803639515e-08,298.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615783691406,0.0,0.0,2.4165384360230743e-08,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.96026611328125,0.0,0.0,1.1462967108855085e-07,285.8515625,294.1499938964844,290.4269714355469,290.416015625,295.0885314941406,294.1700439453125,285.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-2.4451222202515055e-07,3.0579691881992e-13,2.445119093863468e-07,-5.595051675300056e-07,0.0,0.0,0.0,-1.377266016788781e-06,60.0,4.671202077588532e-06,-0.0,-4.076329118002375e-15,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642639160156,0.0,0.0,2.2948032807335052e-08,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608154296875,0.0,0.0,2.4165393242014943e-08,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656066894531,0.0,0.0,1.7848481803639515e-08,298.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615783691406,0.0,0.0,2.4165384360230743e-08,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.96026611328125,0.0,0.0,1.1462967108855085e-07,285.8515625,294.1499938964844,290.4269714355469,290.416015625,295.0885314941406,294.1700439453125,285.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-2.4451222202515055e-07,3.0579691881992e-13,2.445119093863468e-07,-5.595051675300056e-07,0.0,0.0,0.0,-1.377266016788781e-06,60.0,4.671202077588532e-06,-0.0,-4.076329118002375e-15,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642639160156,0.0,0.0,1.5796238983512012e-07,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608154296875,0.0,0.0,1.6634207611332388e-07,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656066894531,0.0,0.0,1.2285971706660348e-07,298.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615783691406,0.0,0.0,1.663420050590503e-07,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.96026611328125,0.0,0.0,7.890513415986788e-07,285.8515625,294.1499938964844,290.51025390625,290.48712158203125,295.0885314941406,294.1700439453125,285.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.6833882909850215e-06,2.105437785920872e-12,1.683386130935105e-06,-3.851824203593424e-06,0.0,0.0,0.0,-9.482013410888612e-06,60.0,0.0036517509724944,-0.0,-1.931459956165324e-13,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642639160156,0.0,0.0,1.5796238983512012e-07,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608154296875,0.0,0.0,1.6634207611332388e-07,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656066894531,0.0,0.0,1.2285971706660348e-07,298.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615783691406,0.0,0.0,1.663420050590503e-07,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.96026611328125,0.0,0.0,7.890513415986788e-07,285.8515625,294.1499938964844,290.51025390625,290.48712158203125,295.0885314941406,294.1700439453125,285.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.6833882909850215e-06,2.105437785920872e-12,1.683386130935105e-06,-3.851824203593424e-06,0.0,0.0,0.0,-9.482013410888612e-06,60.0,0.0036517509724944,-0.0,-1.931459956165324e-13,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642639160156,0.0,0.0,3.934202652544627e-07,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608154296875,0.0,0.0,4.14290695971431e-07,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656066894531,0.0,0.0,3.059937512261968e-07,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615783691406,0.0,0.0,4.142905254411744e-07,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96026611328125,0.0,0.0,1.9652070477604866e-06,285.8515625,294.1499938964844,290.5541381835937,290.52447509765625,295.0885314941406,294.1700439453125,285.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-4.194211669528158e-06,5.245325441355364e-12,4.194206212559948e-06,-9.595900337444618e-06,0.0,0.0,0.0,-2.362445229664445e-05,60.0,0.0098339170217514,-0.0,-1.1980965265029342e-12,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642639160156,0.0,0.0,6.473330245171383e-07,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608154296875,0.0,0.0,6.816731570324919e-07,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656066894531,0.0,0.0,5.03481601299427e-07,298.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615783691406,0.0,0.0,6.816728728153976e-07,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9602966308594,0.0,0.0,3.2335483410861343e-06,285.8515625,294.1499938964844,290.5994567871094,290.5629272460937,295.0885314941406,294.1700439453125,285.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-6.900743755977601e-06,8.630252762431567e-12,6.900735115777934e-06,-1.578841511218343e-05,0.0,0.0,0.0,-3.886940248776227e-05,60.0,0.0164863765239715,-0.0,-3.243649272788307e-12,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9644470214844,0.0,0.0,2.0639720332837896e-06,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96099853515625,0.0,0.0,2.1734629171987763e-06,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657897949219,0.0,0.0,1.6053127183113247e-06,298.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96173095703125,0.0,0.0,2.1734620077040745e-06,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.96044921875,0.0,0.0,1.0309921890439e-05,285.851806640625,294.1499938964844,290.69415283203125,290.64306640625,295.0881042480469,294.1700134277344,285.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-2.1991556423017755e-05,2.7506028704715743e-11,2.1991529138176705e-05,-5.0322298193350434e-05,0.0,0.0,0.0,-0.000123872217955,60.0,0.1881040334701538,-0.0,-3.2975087937980874e-11,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9644470214844,0.0,0.0,2.0639720332837896e-06,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96099853515625,0.0,0.0,2.1734629171987763e-06,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657897949219,0.0,0.0,1.6053127183113247e-06,298.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96173095703125,0.0,0.0,2.1734620077040745e-06,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.96044921875,0.0,0.0,1.0309921890439e-05,285.851806640625,294.1499938964844,290.69415283203125,290.64306640625,295.0881042480469,294.1700134277344,285.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-2.1991556423017755e-05,2.7506028704715743e-11,2.1991529138176705e-05,-5.0322298193350434e-05,0.0,0.0,0.0,-0.000123872217955,60.0,0.1881040334701538,-0.0,-3.2975087937980874e-11,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9651184082031,0.0,0.0,4.76925379189197e-06,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.961669921875,0.0,0.0,5.022256573283812e-06,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664611816406,0.0,0.0,3.7094223444000818e-06,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.96240234375,0.0,0.0,5.022254299547058e-06,298.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96112060546875,0.0,0.0,2.382330603722949e-05,285.8528137207031,294.1499938964844,290.7939453125,290.72711181640625,295.0864562988281,294.1697998046875,285.75592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.081649942439981e-05,6.355887344211553e-11,5.081643757876009e-05,-0.0001162809639936,0.0,0.0,0.0,-0.000286234950181,60.0,0.1705126166343689,-0.0,-1.7606752167331763e-10,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9651184082031,0.0,0.0,4.76925379189197e-06,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.961669921875,0.0,0.0,5.022256573283812e-06,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664611816406,0.0,0.0,3.7094223444000818e-06,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.96240234375,0.0,0.0,5.022254299547058e-06,298.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96112060546875,0.0,0.0,2.382330603722949e-05,285.8528137207031,294.1499938964844,290.7939453125,290.72711181640625,295.0864562988281,294.1697998046875,285.75592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.081649942439981e-05,6.355887344211553e-11,5.081643757876009e-05,-0.0001162809639936,0.0,0.0,0.0,-0.000286234950181,60.0,0.1705126166343689,-0.0,-1.7606752167331763e-10,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9667663574219,0.0,0.0,8.791726031631697e-06,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9632873535156,0.0,0.0,9.258114914700856e-06,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9681396484375,0.0,0.0,6.838014087406918e-06,298.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9640197753906,0.0,0.0,9.258111276722047e-06,298.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9627380371094,0.0,0.0,4.3916297727264464e-05,285.8550720214844,294.1499938964844,290.8984375,290.8146667480469,295.0821533203125,294.1686706542969,285.7559509277344,0.0,0.0,0.0,0.0,1.0,1.0,-9.367633902002126e-05,1.1716586034715704e-10,9.367622260469945e-05,-0.0002143548772437,0.0,0.0,0.0,-0.0005276522133499,60.0,0.4895983934402466,-0.0,-5.98310512245348e-10,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9667663574219,0.0,0.0,8.791726031631697e-06,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9632873535156,0.0,0.0,9.258114914700856e-06,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9681396484375,0.0,0.0,6.838014087406918e-06,298.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9640197753906,0.0,0.0,9.258111276722047e-06,298.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9627380371094,0.0,0.0,4.3916297727264464e-05,285.8550720214844,294.1499938964844,290.8984375,290.8146667480469,295.0821533203125,294.1686706542969,285.7559509277344,0.0,0.0,0.0,0.0,1.0,1.0,-9.367633902002126e-05,1.1716586034715704e-10,9.367622260469945e-05,-0.0002143548772437,0.0,0.0,0.0,-0.0005276522133499,60.0,0.4895983934402466,-0.0,-5.98310512245348e-10,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96990966796875,0.0,0.0,1.4540806660079396e-05,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664306640625,0.0,0.0,1.531217640149407e-05,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9713134765625,0.0,0.0,1.130952387029538e-05,298.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96710205078125,0.0,0.0,1.531217094452586e-05,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96588134765625,0.0,0.0,7.263402221724391e-05,285.85888671875,294.1499938964844,291.0072326660156,290.90533447265625,295.07330322265625,294.16455078125,285.7560119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001549331209389,1.9378290638805127e-10,0.000154932931764,-0.0003545257204677,0.0,0.0,0.0,-0.0008726944215595,60.0,0.9717968106269836,-0.0,-1.6366480393159575e-09,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96990966796875,0.0,0.0,1.4540806660079396e-05,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664306640625,0.0,0.0,1.531217640149407e-05,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9713134765625,0.0,0.0,1.130952387029538e-05,298.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96710205078125,0.0,0.0,1.531217094452586e-05,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96588134765625,0.0,0.0,7.263402221724391e-05,285.85888671875,294.1499938964844,291.0072326660156,290.90533447265625,295.07330322265625,294.16455078125,285.7560119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001549331209389,1.9378290638805127e-10,0.000154932931764,-0.0003545257204677,0.0,0.0,0.0,-0.0008726944215595,60.0,0.9717968106269836,-0.0,-1.6366480393159575e-09,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716491699219,0.0,0.0,1.765359593264293e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9681701660156,0.0,0.0,1.8590093532111496e-05,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9731140136719,0.0,0.0,1.3730583305004984e-05,298.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9688415527344,0.0,0.0,1.859008625615388e-05,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9676208496094,0.0,0.0,8.818297646939754e-05,285.8608703613281,294.1499938964844,291.0630798339844,290.95172119140625,295.06817626953125,294.1617736816406,285.75604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001880999479908,2.35266417458746e-10,0.0001880997151602,-0.0004304197791498,0.0,0.0,0.0,-0.0010595138883218,60.0,1.2147164344787598,-0.0,-2.4123738562309427e-09,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.97369384765625,0.0,0.0,2.163444150937721e-05,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9701843261719,0.0,0.0,2.2782120140618645e-05,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97515869140625,0.0,0.0,1.682679976511281e-05,298.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9708251953125,0.0,0.0,2.2782111045671627e-05,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696350097656,0.0,0.0,0.0001080680449376,285.8632202148437,294.1499938964844,291.119873046875,290.9987487792969,295.0623474121094,294.15875244140625,285.7560729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002305203233845,2.8832275456025513e-10,0.0002305200468981,-0.000527485506609,0.0,0.0,0.0,-0.0012984556378796,60.0,1.491073727607727,-0.0,-3.623011446407531e-09,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9801025390625,0.0,0.0,3.1571980798617005e-05,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765625,0.0,0.0,3.324682984384708e-05,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9816589355469,0.0,0.0,2.4556000425945967e-05,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9771423339844,0.0,0.0,3.324681529193185e-05,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759826660156,0.0,0.0,0.0001577078801346,285.8681640625,294.1499938964844,291.2359619140625,291.0944519042969,295.04541015625,294.14453125,285.7561950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003180638595949,4.0238809506654144e-10,0.0003180634521413,-0.0007398216403089,0.0,0.0,0.0,-0.0017943675629794,60.0,2.138515949249268,-0.0,-7.715816430220457e-09,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9801025390625,0.0,0.0,3.1571980798617005e-05,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765625,0.0,0.0,3.324682984384708e-05,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9816589355469,0.0,0.0,2.4556000425945967e-05,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9771423339844,0.0,0.0,3.324681529193185e-05,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759826660156,0.0,0.0,0.0001577078801346,285.8681640625,294.1499938964844,291.2359619140625,291.0944519042969,295.04541015625,294.14453125,285.7561950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003180638595949,4.0238809506654144e-10,0.0003180634521413,-0.0007398216403089,0.0,0.0,0.0,-0.0017943675629794,60.0,2.138515949249268,-0.0,-7.715816430220457e-09,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9843444824219,0.0,0.0,3.931670653400943e-05,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98077392578125,0.0,0.0,4.140240343986079e-05,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9859619140625,0.0,0.0,3.057968206121586e-05,298.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9812927246094,0.0,0.0,4.140238524996676e-05,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9801940917969,0.0,0.0,0.0001963942340807,285.86981201171875,294.1499938964844,291.3551330566406,291.1921081542969,295.0209350585937,294.1226501464844,285.7563781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004245643503963,5.296191263326473e-10,0.0004245638265274,-0.0009678135975264,0.0,0.0,0.0,-0.0023905928246676,60.0,2.977712869644165,-0.0,-1.1965544111092186e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9843444824219,0.0,0.0,3.931670653400943e-05,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98077392578125,0.0,0.0,4.140240343986079e-05,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9859619140625,0.0,0.0,3.057968206121586e-05,298.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9812927246094,0.0,0.0,4.140238524996676e-05,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9801940917969,0.0,0.0,0.0001963942340807,285.86981201171875,294.1499938964844,291.3551330566406,291.1921081542969,295.0209350585937,294.1226501464844,285.7563781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004245643503963,5.296191263326473e-10,0.0004245638265274,-0.0009678135975264,0.0,0.0,0.0,-0.0023905928246676,60.0,2.977712869644165,-0.0,-1.1965544111092186e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0089416503906,0.0,0.0,9.003487502923235e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0052490234375,0.0,0.0,9.481109736952932e-05,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01080322265625,0.0,0.0,7.002717029536143e-05,298.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.005615234375,0.0,0.0,9.481106098974124e-05,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.004638671875,0.0,0.0,0.0004497408808674,285.913818359375,294.1499938964844,291.4769287109375,291.2912902832031,294.9493408203125,294.0535583496094,285.75653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005002651596441,6.493280912955868e-10,0.0005002645193599,-0.0012068295618519,0.0,0.0,0.0,-0.0028469492681324,60.0,3.750410079956055,-0.0,-6.274795083527351e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0089416503906,0.0,0.0,9.003487502923235e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0052490234375,0.0,0.0,9.481109736952932e-05,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01080322265625,0.0,0.0,7.002717029536143e-05,298.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.005615234375,0.0,0.0,9.481106098974124e-05,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.004638671875,0.0,0.0,0.0004497408808674,285.913818359375,294.1499938964844,291.4769287109375,291.2912902832031,294.9493408203125,294.0535583496094,285.75653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005002651596441,6.493280912955868e-10,0.0005002645193599,-0.0012068295618519,0.0,0.0,0.0,-0.0028469492681324,60.0,3.750410079956055,-0.0,-6.274795083527351e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.01275634765625,0.0,0.0,9.004732419271022e-05,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0090026855469,0.0,0.0,9.482420864515008e-05,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146789550781,0.0,0.0,7.003685459494591e-05,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,9.4824172265362e-05,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0083923339844,0.0,0.0,0.0004498031048569,285.9183654785156,294.1499938964844,291.6009521484375,291.3916015625,294.880859375,294.0068054199219,285.7565612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000677719246596,8.424263508999275e-10,0.0006777183734811,-0.0015370333567261,0.0,0.0,0.0,-0.0038263469468802,60.0,5.092896938323975,-0.0,-6.276528807802606e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.01275634765625,0.0,0.0,9.004732419271022e-05,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0090026855469,0.0,0.0,9.482420864515008e-05,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146789550781,0.0,0.0,7.003685459494591e-05,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,9.4824172265362e-05,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0083923339844,0.0,0.0,0.0004498031048569,285.9183654785156,294.1499938964844,291.6009521484375,291.3916015625,294.880859375,294.0068054199219,285.7565612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000677719246596,8.424263508999275e-10,0.0006777183734811,-0.0015370333567261,0.0,0.0,0.0,-0.0038263469468802,60.0,5.092896938323975,-0.0,-6.276528807802606e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01092529296875,0.0,0.0,9.006192703964189e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072021484375,0.0,0.0,9.483959001954644e-05,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0128173828125,0.0,0.0,7.004821236478165e-05,298.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0075378417969,0.0,0.0,9.483955363975838e-05,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.006591796875,0.0,0.0,0.0004498760681599,285.9190979003906,294.1499938964844,291.6636962890625,291.4420471191406,294.849609375,293.98492431640625,285.75653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007818709127604,9.647741494589468e-10,0.0007818699232302,-0.0017545353621244,0.0,0.0,0.0,-0.0044052619487047,60.0,5.704883575439453,-0.0,-6.278563802197823e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0336608886719,0.0,0.0,9.014650277094916e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0297546386719,0.0,0.0,9.492865501670168e-05,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357971191406,0.0,0.0,7.011399429757148e-05,298.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0298767089844,0.0,0.0,9.492861136095598e-05,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.02911376953125,0.0,0.0,0.0004502985393628,285.9525756835937,294.1499938964844,291.726806640625,291.4926452636719,294.8297424316406,293.9578552246094,285.7565002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007597125368192,1.0470275757512582e-09,0.0007597114890813,-0.0019929383415728,0.0,0.0,0.0,-0.0043311226181685,60.0,5.792044639587402,-0.0,-6.290359522154176e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01470947265625,0.0,0.0,9.02363972272724e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.010986328125,0.0,0.0,9.50233152252622e-05,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0166931152344,0.0,0.0,7.018391625024378e-05,298.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111999511719,0.0,0.0,9.502327884547412e-05,298.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0103454589844,0.0,0.0,0.0004507476114667,285.9263610839844,294.1499938964844,291.8540954589844,291.5940246582031,294.7763366699219,293.9002380371094,285.7574768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374333942309,1.4362059319594778e-09,0.001037431997247,-0.0027383677661418,0.0,0.0,0.0,-0.0059033106081187,60.0,8.11377239227295,-0.0,-6.302908417410438e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01470947265625,0.0,0.0,9.02363972272724e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.010986328125,0.0,0.0,9.50233152252622e-05,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0166931152344,0.0,0.0,7.018391625024378e-05,298.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111999511719,0.0,0.0,9.502327884547412e-05,298.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0103454589844,0.0,0.0,0.0004507476114667,285.9263610839844,294.1499938964844,291.8540954589844,291.5940246582031,294.7763366699219,293.9002380371094,285.7574768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374333942309,1.4362059319594778e-09,0.001037431997247,-0.0027383677661418,0.0,0.0,0.0,-0.0059033106081187,60.0,8.11377239227295,-0.0,-6.302908417410438e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0091247558594,0.0,0.0,9.055315604200588e-05,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.00543212890625,0.0,0.0,9.535687422612682e-05,298.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0110778808594,0.0,0.0,7.043028017506003e-05,298.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0056457519531,0.0,0.0,9.535683784633876e-05,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047912597656,0.0,0.0,0.0004523298994172,285.9198913574219,294.1499938964844,291.9823913574219,291.69537353515625,294.7720031738281,293.8095092773437,285.7582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965291459579,1.7551752273803343e-09,0.0009652896551415,-0.0036490724887698,0.0,0.0,0.0,-0.0056850961409509,60.0,7.780410289764404,-0.0,-6.347232783809886e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0091247558594,0.0,0.0,9.055315604200588e-05,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.00543212890625,0.0,0.0,9.535687422612682e-05,298.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0110778808594,0.0,0.0,7.043028017506003e-05,298.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0056457519531,0.0,0.0,9.535683784633876e-05,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047912597656,0.0,0.0,0.0004523298994172,285.9198913574219,294.1499938964844,291.9823913574219,291.69537353515625,294.7720031738281,293.8095092773437,285.7582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965291459579,1.7551752273803343e-09,0.0009652896551415,-0.0036490724887698,0.0,0.0,0.0,-0.0056850961409509,60.0,7.780410289764404,-0.0,-6.347232783809886e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.00360107421875,0.0,0.0,9.091594256460668e-05,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999694824219,0.0,0.0,9.573890565661712e-05,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0055236816406,0.0,0.0,7.071244908729568e-05,298.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00018310546875,0.0,0.0,9.573886927682906e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9993591308594,0.0,0.0,0.0004541421076282,285.91357421875,294.1499938964844,292.1112670898437,291.7962646484375,294.7264099121094,293.7003479003906,285.7591247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687197743915,2.206691940287442e-09,0.0009687175625003,-0.0048326579853892,0.0,0.0,0.0,-0.0059067555703222,60.0,8.679620742797852,-0.0,-6.398190066647659e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.00360107421875,0.0,0.0,9.091594256460668e-05,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999694824219,0.0,0.0,9.573890565661712e-05,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0055236816406,0.0,0.0,7.071244908729568e-05,298.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00018310546875,0.0,0.0,9.573886927682906e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9993591308594,0.0,0.0,0.0004541421076282,285.91357421875,294.1499938964844,292.1112670898437,291.7962646484375,294.7264099121094,293.7003479003906,285.7591247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687197743915,2.206691940287442e-09,0.0009687175625003,-0.0048326579853892,0.0,0.0,0.0,-0.0059067555703222,60.0,8.679620742797852,-0.0,-6.398190066647659e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981994628906,0.0,0.0,9.134162246482448e-05,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945983886719,0.0,0.0,9.618717012926936e-05,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0000915527344,0.0,0.0,7.104353426257148e-05,298.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.99481201171875,0.0,0.0,9.618713374948128e-05,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9939880371094,0.0,0.0,0.0004562684625852,285.9074401855469,294.1499938964844,292.2403564453125,291.8963623046875,294.6842956542969,293.5766906738281,285.76031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732553735375,2.737007509523437e-09,0.0009732526377774,-0.0062222685664892,0.0,0.0,0.0,-0.0061696576885879,60.0,9.173678398132324,-0.0,-6.458240875417688e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981994628906,0.0,0.0,9.134162246482448e-05,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945983886719,0.0,0.0,9.618717012926936e-05,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0000915527344,0.0,0.0,7.104353426257148e-05,298.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.99481201171875,0.0,0.0,9.618713374948128e-05,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9939880371094,0.0,0.0,0.0004562684625852,285.9074401855469,294.1499938964844,292.2403564453125,291.8963623046875,294.6842956542969,293.5766906738281,285.76031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732553735375,2.737007509523437e-09,0.0009732526377774,-0.0062222685664892,0.0,0.0,0.0,-0.0061696576885879,60.0,9.173678398132324,-0.0,-6.458240875417688e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955139160156,0.0,0.0,9.156481974059716e-05,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9919128417969,0.0,0.0,9.642220538808032e-05,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974060058594,0.0,0.0,7.121713133528829e-05,298.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9921264648437,0.0,0.0,9.642216900829226e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913330078125,0.0,0.0,0.0004573834012262,285.9043884277344,294.1499938964844,292.3048400878906,291.9459533691406,294.66387939453125,293.5049743652344,285.760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756342624314,3.015069971468165e-09,0.000975631235633,-0.0069508743472397,0.0,0.0,0.0,-0.006307509727776,60.0,9.369185447692873,-0.0,-6.489839421419674e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.99285888671875,0.0,0.0,9.181765199173242e-05,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9892883300781,0.0,0.0,9.668844722909852e-05,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9947204589844,0.0,0.0,7.141377136576921e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.989501953125,0.0,0.0,9.668841084931046e-05,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9887084960937,0.0,0.0,0.000458646332845,285.9013977050781,294.1499938964844,292.3692321777344,291.9952087402344,294.6448669433594,293.4365234375,285.76177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783275891095,3.3300511237399633e-09,0.0009783242130652,-0.0077762063592672,0.0,0.0,0.0,-0.0064636571332812,60.0,9.531367301940918,-0.0,-6.525727513917445e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9875793457031,0.0,0.0,9.226580004906282e-05,298.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98406982421875,0.0,0.0,9.716037311591208e-05,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98944091796875,0.0,0.0,7.176233339123428e-05,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842834472656,0.0,0.0,9.7160336736124e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98345947265625,0.0,0.0,0.0004608849703799,285.8955078125,294.1499938964844,292.4974670410156,292.09246826171875,294.6079406738281,293.31915283203125,285.7634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831020142883,3.888366073567795e-09,0.0009830980561673,-0.0092390952631831,0.0,0.0,0.0,-0.0067404364235699,60.0,9.839652061462402,-0.0,-6.589581857951998e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9875793457031,0.0,0.0,9.226580004906282e-05,298.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98406982421875,0.0,0.0,9.716037311591208e-05,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98944091796875,0.0,0.0,7.176233339123428e-05,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842834472656,0.0,0.0,9.7160336736124e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98345947265625,0.0,0.0,0.0004608849703799,285.8955078125,294.1499938964844,292.4974670410156,292.09246826171875,294.6079406738281,293.31915283203125,285.7634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831020142883,3.888366073567795e-09,0.0009830980561673,-0.0092390952631831,0.0,0.0,0.0,-0.0067404364235699,60.0,9.839652061462402,-0.0,-6.589581857951998e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.982421875,0.0,0.0,9.25752319744788e-05,298.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789428710937,0.0,0.0,9.748621232574806e-05,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842529296875,0.0,0.0,7.200300024123862e-05,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9791564941406,0.0,0.0,9.748617594596e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783630371094,0.0,0.0,0.0004624306457117,285.8897399902344,294.1499938964844,292.62469482421875,292.187744140625,294.5742492675781,293.23077392578125,285.76544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864042513072,4.273854159464463e-09,0.0009863999439403,-0.0102491062134504,0.0,0.0,0.0,-0.0069315675646066,60.0,10.107725143432615,-0.0,-6.63385080201806e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
