time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17905200,298.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.982421875,0.0,0.0,9.25752319744788e-05,298.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789428710937,0.0,0.0,9.748621232574806e-05,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842529296875,0.0,0.0,7.200300024123862e-05,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9791564941406,0.0,0.0,9.748617594596e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783630371094,0.0,0.0,0.0004624306457117,285.8897399902344,294.1499938964844,292.62469482421875,292.187744140625,294.5742492675781,293.23077392578125,285.76544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864042513072,4.273854159464463e-09,0.0009863999439403,-0.0102491062134504,0.0,0.0,0.0,-0.0069315675646066,60.0,10.107725143432615,-0.0,-6.63385080201806e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.977294921875,0.0,0.0,9.280364611186088e-05,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9738464355469,0.0,0.0,9.772674820851536e-05,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9791259765625,0.0,0.0,7.218065729830414e-05,298.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740905761719,0.0,0.0,9.772671182872728e-05,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732971191406,0.0,0.0,0.0004635716322809,285.88409423828125,294.1499938964844,292.7504577636719,292.2806701660156,294.5423889160156,293.1562805175781,285.76763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888329077512,4.558399435694582e-09,0.0009888283675536,-0.0109946280717849,0.0,0.0,0.0,-0.0070726051926612,60.0,10.35789394378662,-0.0,-6.66662387516226e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.977294921875,0.0,0.0,9.280364611186088e-05,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9738464355469,0.0,0.0,9.772674820851536e-05,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9791259765625,0.0,0.0,7.218065729830414e-05,298.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740905761719,0.0,0.0,9.772671182872728e-05,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732971191406,0.0,0.0,0.0004635716322809,285.88409423828125,294.1499938964844,292.7504577636719,292.2806701660156,294.5423889160156,293.1562805175781,285.76763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888329077512,4.558399435694582e-09,0.0009888283675536,-0.0109946280717849,0.0,0.0,0.0,-0.0070726051926612,60.0,10.35789394378662,-0.0,-6.66662387516226e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9722595214844,0.0,0.0,9.29520756471902e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9688415527344,0.0,0.0,9.788305032998323e-05,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740295410156,0.0,0.0,7.229610491776839e-05,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.96905517578125,0.0,0.0,9.788302122615278e-05,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682922363281,0.0,0.0,0.0004643131105694,285.8785400390625,294.1499938964844,292.8743591308594,292.3708190917969,294.5123596191406,293.1020812988281,285.77001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904145263135,4.7433026395538044e-09,0.0009904098697006,-0.0114790694788098,0.0,0.0,0.0,-0.0071642710827291,60.0,10.590469360351562,-0.0,-6.687962894602606e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9722595214844,0.0,0.0,9.29520756471902e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9688415527344,0.0,0.0,9.788305032998323e-05,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740295410156,0.0,0.0,7.229610491776839e-05,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.96905517578125,0.0,0.0,9.788302122615278e-05,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682922363281,0.0,0.0,0.0004643131105694,285.8785400390625,294.1499938964844,292.8743591308594,292.3708190917969,294.5123596191406,293.1020812988281,285.77001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904145263135,4.7433026395538044e-09,0.0009904098697006,-0.0114790694788098,0.0,0.0,0.0,-0.0071642710827291,60.0,10.590469360351562,-0.0,-6.687962894602606e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9697570800781,0.0,0.0,9.2998037871439e-05,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.96636962890625,0.0,0.0,9.793145000003278e-05,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9715270996094,0.0,0.0,7.233185169752687e-05,298.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9665832519531,0.0,0.0,9.793141362024473e-05,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9658203125,0.0,0.0,0.0004645427106879,285.87579345703125,294.1499938964844,292.9354858398437,292.41473388671875,294.4983215332031,293.0857238769531,285.77130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909044019877,4.800549735506365e-09,0.0009908995125442,-0.0116290543228387,0.0,0.0,0.0,-0.0071926522068679,60.0,10.699321746826172,-0.0,-6.694576626387061e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.96728515625,0.0,0.0,9.302838589064776e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96392822265625,0.0,0.0,9.796341328183188e-05,298.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.96905517578125,0.0,0.0,7.235545490402728e-05,298.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9641418457031,0.0,0.0,9.796337690204382e-05,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.96337890625,0.0,0.0,0.0004646943125408,285.87310791015625,294.1499938964844,292.9960021972656,292.45782470703125,294.4849548339844,293.0761108398437,285.77264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912276873365,4.838346168156704e-09,0.0009912229143083,-0.0117280781269073,0.0,0.0,0.0,-0.0072113904170691,60.0,10.8037691116333,-0.0,-6.698945043126514e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.96417236328125,0.0,0.0,9.305038838647306e-05,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608459472656,0.0,0.0,9.798657993087544e-05,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9659118652344,0.0,0.0,7.237256795633584e-05,298.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9610290527344,0.0,0.0,9.798654355108738e-05,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9602966308594,0.0,0.0,0.0004648042377084,285.8697204589844,294.1499938964844,293.0726623535156,292.5118103027344,294.4687194824219,293.0726623535156,285.77447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914620313793,4.865739811066305e-09,0.0009914571419358,-0.0117998477071523,0.0,0.0,0.0,-0.0072249704971909,60.0,10.93204116821289,-0.0,-6.702111932099798e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9624328613281,0.0,0.0,9.305714775109664e-05,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9591064453125,0.0,0.0,9.799369581742212e-05,298.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96417236328125,0.0,0.0,7.23778284736909e-05,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9593200683594,0.0,0.0,9.799366671359168e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95855712890625,0.0,0.0,0.0004648379981517,285.8678283691406,294.1499938964844,293.114990234375,292.5413513183594,294.4601135253906,293.074951171875,285.77557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915339760482,4.874151748879285e-09,0.0009915290866047,-0.011821886524558,0.0,0.0,0.0,-0.0072291404940187,60.0,11.001055717468262,-0.0,-6.703084665105052e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9576721191406,0.0,0.0,9.306951687904076e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9543762207031,0.0,0.0,9.800672705750912e-05,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9593811035156,0.0,0.0,7.238744728965685e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95458984375,0.0,0.0,9.800669067772104e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.953857421875,0.0,0.0,0.0004648998146876,285.8627014160156,294.1499938964844,293.2309265136719,292.6209716796875,294.43768310546875,293.0937194824219,285.7787475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916655253618,4.889533666840862e-09,0.0009916606359183,-0.0118621857836842,0.0,0.0,0.0,-0.0072367661632597,60.0,11.18547534942627,-0.0,-6.70486315357266e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9576721191406,0.0,0.0,9.306951687904076e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9543762207031,0.0,0.0,9.800672705750912e-05,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9593811035156,0.0,0.0,7.238744728965685e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95458984375,0.0,0.0,9.800669067772104e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.953857421875,0.0,0.0,0.0004648998146876,285.8627014160156,294.1499938964844,293.2309265136719,292.6209716796875,294.43768310546875,293.0937194824219,285.7787475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916655253618,4.889533666840862e-09,0.0009916606359183,-0.0118621857836842,0.0,0.0,0.0,-0.0072367661632597,60.0,11.18547534942627,-0.0,-6.70486315357266e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9529724121094,0.0,0.0,9.308859443990514e-05,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.94976806640625,0.0,0.0,9.802680870052428e-05,298.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9546813964844,0.0,0.0,7.240228296723217e-05,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.949951171875,0.0,0.0,9.80267795966938e-05,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.94921875,0.0,0.0,0.0004649951297324,285.85772705078125,294.1499938964844,293.34332275390625,292.69635009765625,294.4176330566406,293.12921142578125,285.7822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913269346928928e-09,0.0009918635478243,-0.0119243711233139,0.0,0.0,0.0,-0.0072485329583287,60.0,11.359105110168455,-0.0,-6.707608690703637e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9529724121094,0.0,0.0,9.308859443990514e-05,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.94976806640625,0.0,0.0,9.802680870052428e-05,298.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9546813964844,0.0,0.0,7.240228296723217e-05,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.949951171875,0.0,0.0,9.80267795966938e-05,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.94921875,0.0,0.0,0.0004649951297324,285.85772705078125,294.1499938964844,293.34332275390625,292.69635009765625,294.4176330566406,293.12921142578125,285.7822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913269346928928e-09,0.0009918635478243,-0.0119243711233139,0.0,0.0,0.0,-0.0072485329583287,60.0,11.359105110168455,-0.0,-6.707608690703637e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483947753906,0.0,0.0,9.312503971159458e-05,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452209472656,0.0,0.0,9.806518937693907e-05,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501037597656,0.0,0.0,7.243063009809703e-05,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454040527344,0.0,0.0,9.806516027310864e-05,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9446716308594,0.0,0.0,0.0004651772032957,285.8528747558594,294.1499938964844,293.4518737792969,292.76708984375,294.3998718261719,293.1781616210937,285.78594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958649935105086e-09,0.0009922515600919,-0.0120432646945118,0.0,0.0,0.0,-0.0072710295207798,60.0,11.523682594299316,-0.0,-6.712858890978168e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483947753906,0.0,0.0,9.312503971159458e-05,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452209472656,0.0,0.0,9.806518937693907e-05,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501037597656,0.0,0.0,7.243063009809703e-05,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454040527344,0.0,0.0,9.806516027310864e-05,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9446716308594,0.0,0.0,0.0004651772032957,285.8528747558594,294.1499938964844,293.4518737792969,292.76708984375,294.3998718261719,293.1781616210937,285.78594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958649935105086e-09,0.0009922515600919,-0.0120432646945118,0.0,0.0,0.0,-0.0072710295207798,60.0,11.523682594299316,-0.0,-6.712858890978168e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461364746094,0.0,0.0,9.31501344894059e-05,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9429931640625,0.0,0.0,9.80916156549938e-05,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94781494140625,0.0,0.0,7.245015149237588e-05,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94317626953125,0.0,0.0,9.809158655116336e-05,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.94244384765625,0.0,0.0,0.0004653025534935,285.8504943847656,294.1499938964844,293.5045471191406,292.80059814453125,294.3918151855469,293.2070007324219,285.7879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925237391144,4.989902269159073e-09,0.0009925187332555,-0.0121251428499817,0.0,0.0,0.0,-0.0072865225374698,60.0,11.602615356445312,-0.0,-6.716475553503187e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.94390869140625,0.0,0.0,9.317888179793954e-05,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407653808594,0.0,0.0,9.812189091462642e-05,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9455871582031,0.0,0.0,7.247250323416665e-05,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9409484863281,0.0,0.0,9.812185453483836e-05,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94024658203125,0.0,0.0,0.0004654461808968,285.84814453125,294.1499938964844,293.5560913085937,292.83282470703125,294.3843078613281,293.2381896972656,285.7899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928297949954,5.025702964900347e-09,0.0009928247891366,-0.0122189372777938,0.0,0.0,0.0,-0.007304270286113,60.0,11.679400444030762,-0.0,-6.720620149280876e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9414367675781,0.0,0.0,9.321511606685816e-05,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9383239746094,0.0,0.0,9.81600460363552e-05,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,7.2500690293964e-05,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385070800781,0.0,0.0,9.816000965656713e-05,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.93780517578125,0.0,0.0,0.0004656271776184,285.8455810546875,294.1499938964844,293.6124267578125,292.8673095703125,294.3764953613281,293.27557373046875,285.7923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932157117873,5.070829534048471e-09,0.0009932107059285,-0.0123371630907058,0.0,0.0,0.0,-0.0073266415856778,60.0,11.762727737426758,-0.0,-6.725845480559657e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93951416015625,0.0,0.0,9.324627899331972e-05,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364013671875,0.0,0.0,9.819286060519516e-05,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.941162109375,0.0,0.0,7.252492650877684e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93658447265625,0.0,0.0,9.819283150136472e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9358825683594,0.0,0.0,0.0004657828540075,285.84356689453125,294.1499938964844,293.6556091308594,292.8931884765625,294.3707580566406,293.306396484375,285.7942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109646483703045e-09,0.000993542606011,-0.0124388579279184,0.0,0.0,0.0,-0.0073458845727145,60.0,11.826269149780272,-0.0,-6.730342505534281e-08,0.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.78839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9352111816406,0.0,0.050000000745058,9.332702757092191e-05,298.5370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.93212890625,0.0,0.050000000745058,9.827789472183213e-05,298.79913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93682861328125,0.0,0.050000000745058,7.258773257490247e-05,298.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93231201171875,0.0,0.050000000745058,9.827785834204406e-05,298.53125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9316101074219,0.0,0.050000000745058,0.0004661862330976,285.839111328125,285.4460144042969,293.75,292.9478454589844,294.3591003417969,293.3811340332031,285.7987365722656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944078046828,5.210222919771468e-09,0.0009944025659933,-0.0127023542299866,0.0,0.0,0.0,-0.0073957447893917,60.0,11.963263511657717,-0.0,-6.742001090742633e-08,1.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.78839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9352111816406,0.0,0.050000000745058,9.332702757092191e-05,298.5370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.93212890625,0.0,0.050000000745058,9.827789472183213e-05,298.79913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93682861328125,0.0,0.050000000745058,7.258773257490247e-05,298.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93231201171875,0.0,0.050000000745058,9.827785834204406e-05,298.53125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9316101074219,0.0,0.050000000745058,0.0004661862330976,285.839111328125,285.4460144042969,293.75,292.9478454589844,294.3591003417969,293.3811340332031,285.7987365722656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944078046828,5.210222919771468e-09,0.0009944025659933,-0.0127023542299866,0.0,0.0,0.0,-0.0073957447893917,60.0,11.963263511657717,-0.0,-6.742001090742633e-08,1.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.7574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79510498046875,0.6337985992431641,0.050000000745058,0.0407977364957332,298.51397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7944641113281,0.6337985992431641,0.050000000745058,0.0429619848728179,298.7657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7954406738281,0.6337985992431641,0.050000000745058,0.0317315757274627,298.4774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.79449462890625,0.6337985992431641,0.050000000745058,0.0429619811475276,298.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7943420410156,0.6337985992431641,0.050000000745058,0.203793004155159,285.7766418457031,285.3891296386719,293.7958679199219,292.9736328125,296.8895263671875,297.5577392578125,286.0237731933594,1.0,0.1097094118595123,0.0855541452765464,0.0855541452765464,1.0,1.0,-0.4348027110099792,0.0005758496699854,0.4342268407344818,-0.1306366473436355,0.0,0.0,0.0,10.19525146484375,60.0,1426.388916015625,0.0,12.265910148620604,1.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.7009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6109313964844,0.6315938234329224,0.050000000745058,0.0452482514083385,298.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.61090087890625,0.6315938234329224,0.050000000745058,0.047648586332798,298.71051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6109313964844,0.6315938234329224,0.050000000745058,0.0351930856704711,298.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61090087890625,0.6315938234329224,0.050000000745058,0.047648586332798,298.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.61090087890625,0.6315938234329224,0.050000000745058,0.2260243743658065,286.72625732421875,285.3322448730469,293.8417358398437,292.99932861328125,297.2508239746094,298.64227294921875,287.5542297363281,1.0,0.1210890710353851,0.1711082905530929,0.1711082905530929,1.0,1.0,-0.4821257591247558,0.0180803276598453,0.4640454351902008,-0.1241394653916359,0.0,0.0,0.0,12.501849174499512,60.0,2985.393798828125,0.0,16.684202194213867,1.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.6595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3758850097656,0.5943930149078369,0.050000000745058,0.045558888465166,298.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3758850097656,0.5943930149078369,0.050000000745058,0.0479757040739059,298.6662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3758850097656,0.5943930149078369,0.050000000745058,0.0354346930980682,298.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3758850097656,0.5943930149078369,0.050000000745058,0.0479757040739059,298.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3758850097656,0.5943930149078369,0.050000000745058,0.2275760918855667,288.5234069824219,285.2669982910156,293.89434814453125,293.0286865234375,297.23834228515625,298.6461181640625,289.1678771972656,1.0,0.1327123939990997,0.2691417932510376,0.2691417932510376,1.0,1.0,-0.4854388833045959,0.0405679233372211,0.4448709785938263,-0.1023807674646377,1.0,1.0,0.0,16.807857513427734,60.0,3054.480712890625,0.0,20.43537139892578,1.0,281.62115478515625,283.7744140625,295.3128356933594,296.932373046875,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,6.15702801276218e-21,3.07851400638109e-21,3.078513804432699e-21,0.0,0.0,-0.0,4.036743848701008e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,298.6398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.88726806640625,0.5710475444793701,0.050000000745058,0.0456803850829601,298.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.88726806640625,0.5710475444793701,0.050000000745058,0.0481036454439163,298.6426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.88726806640625,0.5710475444793701,0.050000000745058,0.035529188811779,298.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.88726806640625,0.5710475444793701,0.050000000745058,0.0481036454439163,298.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.88726806640625,0.5710475444793701,0.050000000745058,0.2281829714775085,288.8807067871094,285.2183837890625,293.9335632324219,293.0505065917969,297.2318725585937,298.6195373535156,287.9692077636719,1.0,0.1405870765447616,0.3422165811061859,0.3422165811061859,1.0,1.0,-0.4867337048053741,0.0679859220981597,0.4187477827072143,-0.0752788335084915,1.0,1.0,0.0,20.0327091217041,60.0,12004.849609375,0.0,23.18558692932129,1.0,281.9689636230469,288.193115234375,296.1903076171875,297.0595703125,293.1499938964844,293.1499938964844,283.1499938964844,1539.96435546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0568316169083118,1.0,0.0,0.0,0.8208673000335693,0.82087242603302,6.306328970140386e-08,4.231382369995117,4.231372356414795,1.0073653356812429e-05,0.0,0.0,-0.0,5321.84814453125,0.0,17.690425872802734,1890.0765380859373,0.0,0.0,0.2179359793663025,1.0,0.0,3.0,1.0,0.0
17906700,298.60943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0122375488281,0.5492662787437439,0.050000000745058,0.0458177402615547,298.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0122375488281,0.5492662787437439,0.050000000745058,0.0482482872903347,298.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0122375488281,0.5492662787437439,0.050000000745058,0.035636018961668,298.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0122375488281,0.5492662787437439,0.050000000745058,0.0482482872903347,298.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0122375488281,0.5492662787437439,0.050000000745058,0.2288690954446792,286.8094177246094,285.1614074707031,293.9794921875,293.075927734375,297.222412109375,298.5867614746094,285.8265991210937,1.0,0.1489859372377395,0.4277707040309906,0.4277707040309906,1.0,1.0,-0.4881973564624786,0.1092139706015586,0.3789834082126617,-0.0344450362026691,1.0,1.0,0.0,23.71122360229492,60.0,12684.810546875,0.0,26.33626937866211,1.0,282.4643859863281,285.1419677734375,297.0583801269531,297.71954345703125,293.1499938964844,293.1499938964844,283.1499938964844,4132.6376953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2012425363063812,1.0,0.0,0.0,1.3540493249893188,1.3540527820587158,1.2380665737055097e-07,4.264895915985107,4.264885902404785,9.794704055821056e-06,0.0,0.0,-0.0,4635.0048828125,0.0,76.06108093261719,1895.2969970703125,0.0,0.0,0.3493776023387909,1.0,0.0,3.0,1.0,0.0
17906760,298.5726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.43609619140625,0.5324842929840088,0.050000000745058,0.0459489785134792,298.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43609619140625,0.5324842929840088,0.050000000745058,0.048386488109827,298.5718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.43609619140625,0.5324842929840088,0.050000000745058,0.0357380956411361,298.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43609619140625,0.5324842929840088,0.050000000745058,0.048386488109827,298.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43609619140625,0.5324842929840088,0.050000000745058,0.2295246720314026,285.31011962890625,285.1044311523437,294.02545166015625,293.10125732421875,297.1004943847656,298.547607421875,284.9029235839844,1.0,0.1565429270267486,0.5422165989875793,0.5422165989875793,0.800000011920929,1.0,-0.4895958304405212,0.1661501377820968,0.3234457075595855,0.0220459215342998,0.8870646953582764,0.8870646953582764,0.0,27.22941398620605,60.0,11128.6669921875,0.0,29.36493492126465,1.0,282.8416748046875,284.33416748046875,297.1890869140625,297.9591979980469,293.1499938964844,293.1499938964844,283.1499938964844,7822.51708984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3259164988994598,1.0,0.0,0.0,1.831339716911316,1.831345558166504,2.2386187481515665e-07,4.265894889831543,4.265884876251221,9.78617936198134e-06,0.0,0.0,-0.0,3691.89501953125,0.0,188.9986114501953,1895.43310546875,0.0,157.20420837402344,0.464788943529129,1.0,0.0,3.0,1.0,0.0
17906820,298.51495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7419128417969,0.5119503736495972,0.050000000745058,0.0461595691740512,298.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7419128417969,0.5119503736495972,0.050000000745058,0.0486082471907138,298.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7419128417969,0.5119503736495972,0.050000000745058,0.0359018854796886,298.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7419128417969,0.5119503736495972,0.050000000745058,0.0486082471907138,298.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7419128417969,0.5119503736495972,0.050000000745058,0.230576604604721,284.7386474609375,285.0043029785156,294.106201171875,293.1455383300781,295.9154357910156,298.4759826660156,284.809326171875,1.0,0.1679688245058059,0.7432914972305298,0.7432914972305298,0.448611319065094,1.0,-0.4918394088745117,0.3152220547199249,0.1766173541545868,0.1701610088348388,0.4705700874328613,0.4705700874328613,0.0,32.882850646972656,60.0,9602.1083984375,0.0,34.29549026489258,1.0,283.0823974609375,284.6585693359375,296.6112060546875,297.442138671875,293.1499938964844,293.1499938964844,283.1499938964844,41450.55078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4013398289680481,1.0,0.0,0.0,1.319352149963379,1.3193618059158323,1.161488683010248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3300.77734375,0.0,171.7915802001953,1895.4371337890625,0.0,278.0367736816406,0.446792870759964,1.0,0.0,3.0,1.0,0.0
17906880,298.50848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76715087890625,0.5097845196723938,0.050000000745058,0.0461863614618778,298.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76715087890625,0.5097845196723938,0.050000000745058,0.0486364662647247,298.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.76715087890625,0.5097845196723938,0.050000000745058,0.0359227284789085,298.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76715087890625,0.5097845196723938,0.050000000745058,0.0486364662647247,298.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76715087890625,0.5097845196723938,0.050000000745058,0.2307104468345642,284.7726135253906,284.9904479980469,294.11737060546875,293.151611328125,295.6387023925781,298.4669494628906,284.8686218261719,1.0,0.1693753153085708,0.7711082696914673,0.7711082696914673,0.4000000059604645,1.0,-0.4921250343322754,0.3493486642837524,0.1427763849496841,0.2040966749191284,0.4831417500972748,0.4831417500972748,0.0,33.604366302490234,60.0,9782.732421875,0.0,34.931854248046875,1.0,283.0921936035156,284.7669372558594,296.5353698730469,297.365966796875,293.1499938964844,293.1499938964844,283.1499938964844,40876.3984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4032900035381317,1.0,0.0,0.0,1.2912609577178955,1.2912704944610596,1.1125550969381949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.137939453125,0.0,164.15301513671875,1895.4371337890625,0.0,281.4939880371094,0.4431397318840027,1.0,0.0,3.0,1.0,0.0
17906940,298.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.5015463829040527,0.050000000745058,0.0462986379861831,298.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.5015463829040527,0.050000000745058,0.0487546920776367,298.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.5015463829040527,0.050000000745058,0.0360100492835044,298.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.5015463829040527,0.050000000745058,0.0487546920776367,298.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.5015463829040527,0.050000000745058,0.231271281838417,284.958251953125,284.95001220703125,294.1665344238281,293.1783752441406,294.587890625,298.4318542480469,284.9904479980469,1.0,0.1751197427511215,0.8935020565986633,0.8935020565986633,0.186110571026802,1.0,-0.4933217465877533,0.4605535864830017,0.0327681638300418,0.3146446347236633,0.6018214821815491,0.6018214821815491,0.0,36.62424850463867,60.0,11407.556640625,-0.0,37.599754333496094,1.0,283.1227722167969,284.8697509765625,296.3275756835937,297.2307434082031,293.1499938964844,293.1499938964844,283.1499938964844,30821.556640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4062017500400543,1.0,0.0,0.0,1.5975098609924316,1.5975186824798584,1.702866114783319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4533.12353515625,0.0,206.88943481445312,1895.4371337890625,0.0,286.70953369140625,0.4708746075630188,1.0,0.0,3.0,1.0,0.0
17907000,298.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.4957244396209717,0.050000000745058,0.0463887453079223,298.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.4957244396209717,0.050000000745058,0.0488495826721191,298.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.4957244396209717,0.050000000745058,0.0360801368951797,298.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.4957244396209717,0.050000000745058,0.0488495826721191,298.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.4957244396209717,0.050000000745058,0.2317213863134384,284.9507141113281,284.95001220703125,294.20928955078125,293.2015380859375,294.2226257324219,298.4065856933594,284.9079895019531,1.0,0.1795540153980255,1.0,1.0,0.0,1.0,-0.4942821562290191,0.4942803978919983,1.7706463495414937e-06,0.3481170237064361,0.6021832227706909,0.6021832227706909,0.0,39.04043197631836,60.0,11784.78515625,-0.0,39.73529052734375,1.0,283.1376647949219,284.746337890625,296.28350830078125,297.2187194824219,293.1499938964844,293.1499938964844,283.1499938964844,30370.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4097865223884582,1.0,0.0,0.0,1.7625383138656616,1.7625478506088257,2.0728626282107146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.3408203125,0.0,252.0346527099609,1895.4371337890625,0.0,293.2230529785156,0.4966678917407989,1.0,0.0,3.0,1.0,0.0
17907060,298.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.4860091805458069,0.050000000745058,0.0465576723217964,298.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.4860091805458069,0.050000000745058,0.0490274690091609,298.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.4860091805458069,0.050000000745058,0.0362115241587162,298.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.4860091805458069,0.050000000745058,0.0490274690091609,298.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.4860091805458069,0.050000000745058,0.2325652092695236,284.9179077148437,284.95001220703125,294.3012390136719,293.2509460449219,294.2908630371094,298.3635559082031,284.95147705078125,1.0,0.1875299215316772,1.0,1.0,0.0,1.0,-0.4960821270942688,0.4960817694664001,3.523908560509881e-07,0.3497924506664276,0.5499749183654785,0.5499749183654785,0.0,43.561031341552734,48.0,11558.80078125,-0.0,43.74456787109375,1.0,283.14764404296875,284.8945617675781,296.2260437011719,297.12274169921875,293.1499938964844,293.1499938964844,283.1499938964844,37411.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4044528305530548,1.0,0.0,0.0,1.5698459148406982,1.569855809211731,1.644399958422582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.98779296875,0.0,220.9374847412109,1895.4371337890625,0.0,283.56903076171875,0.4792327284812927,1.0,0.0,3.0,1.0,0.0
17907120,298.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.4860091805458069,0.050000000745058,0.0465576723217964,298.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.4860091805458069,0.050000000745058,0.0490274690091609,298.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.4860091805458069,0.050000000745058,0.0362115241587162,298.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.4860091805458069,0.050000000745058,0.0490274690091609,298.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.4860091805458069,0.050000000745058,0.2325652092695236,284.9179077148437,284.95001220703125,294.3012390136719,293.2509460449219,294.2908630371094,298.3635559082031,284.95147705078125,1.0,0.1875299215316772,1.0,1.0,0.0,1.0,-0.4960821270942688,0.4960817694664001,3.523908560509881e-07,0.3497924506664276,0.5499749183654785,0.5499749183654785,0.0,43.561031341552734,48.0,11558.80078125,-0.0,43.74456787109375,1.0,283.14764404296875,284.8945617675781,296.2260437011719,297.12274169921875,293.1499938964844,293.1499938964844,283.1499938964844,37411.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4044528305530548,1.0,0.0,0.0,1.5698459148406982,1.569855809211731,1.644399958422582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.98779296875,0.0,220.9374847412109,1895.4371337890625,0.0,283.56903076171875,0.4792327284812927,1.0,0.0,3.0,1.0,0.0
17907180,298.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.4837347567081451,0.050000000745058,0.0465995445847511,298.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.4837347567081451,0.050000000745058,0.0490715615451335,298.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.4837347567081451,0.050000000745058,0.0362440906465053,298.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.4837347567081451,0.050000000745058,0.0490715615451335,298.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.4837347567081451,0.050000000745058,0.2327743619680404,284.9565734863281,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3339538574219,284.940673828125,1.0,0.1889693886041641,1.0,1.0,0.0,1.0,-0.4965286552906036,0.496528297662735,3.529239904764836e-07,0.3504664301872253,0.5802358388900757,0.5802358388900757,0.0,44.68417739868164,36.0,11900.177734375,-0.0,44.744964599609375,1.0,283.1495361328125,284.8104553222656,296.2786865234375,297.1939392089844,293.1499938964844,293.1499938964844,283.1499938964844,34365.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3985843062400818,1.0,0.0,0.0,1.7182868719100952,1.7182968854904177,1.970084042568488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.9306640625,0.0,252.8995361328125,1895.4371337890625,0.0,273.1991882324219,0.4975356757640838,1.0,0.0,3.0,1.0,0.0
17907240,298.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.4837347567081451,0.050000000745058,0.0465995445847511,298.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.4837347567081451,0.050000000745058,0.0490715615451335,298.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.4837347567081451,0.050000000745058,0.0362440906465053,298.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.4837347567081451,0.050000000745058,0.0490715615451335,298.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.4837347567081451,0.050000000745058,0.2327743619680404,284.9565734863281,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3339538574219,284.940673828125,1.0,0.1889693886041641,1.0,1.0,0.0,1.0,-0.4965286552906036,0.496528297662735,3.529239904764836e-07,0.3504664301872253,0.5802358388900757,0.5802358388900757,0.0,44.68417739868164,36.0,11900.177734375,-0.0,44.744964599609375,1.0,283.1495361328125,284.8104553222656,296.2786865234375,297.1939392089844,293.1499938964844,293.1499938964844,283.1499938964844,34365.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3985843062400818,1.0,0.0,0.0,1.7182868719100952,1.7182968854904177,1.970084042568488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.9306640625,0.0,252.8995361328125,1895.4371337890625,0.0,273.1991882324219,0.4975356757640838,1.0,0.0,3.0,1.0,0.0
