time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17907300,298.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.4849694669246673,0.050000000745058,0.0465767495334148,298.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.4849694669246673,0.050000000745058,0.0490475594997406,298.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.4849694669246673,0.050000000745058,0.0362263582646846,298.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.4849694669246673,0.050000000745058,0.0490475594997406,298.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.4849694669246673,0.050000000745058,0.2326605021953582,284.9347229003906,284.95001220703125,294.4390563964844,293.3240661621094,294.4287109375,298.3228759765625,284.93365478515625,1.0,0.187763050198555,1.0,1.0,0.0,1.0,-0.4962858557701111,0.4962854981422424,3.527947285419941e-07,0.3504579067230224,0.5634307861328125,0.5634307861328125,0.0,44.07633972167969,36.0,11796.294921875,-0.0,44.20318222045898,1.0,283.1498107910156,284.8246459960937,296.3091735839844,297.2158508300781,293.1499938964844,293.1499938964844,283.1499938964844,36414.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3975133001804352,1.0,0.0,0.0,1.6736984252929688,1.6737085580825806,1.8691657999170285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.89892578125,0.0,246.78707885742188,1895.4371337890625,0.0,271.3334045410156,0.4939145445823669,1.0,0.0,3.0,1.0,0.0
17907360,298.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.4875018298625946,0.050000000745058,0.0465305149555206,298.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.4875018298625946,0.050000000745058,0.04899887368083,298.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.4875018298625946,0.050000000745058,0.0361904017627239,298.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.4875018298625946,0.050000000745058,0.04899887368083,298.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.4875018298625946,0.050000000745058,0.232429563999176,284.9439392089844,284.95001220703125,294.4849853515625,293.3481750488281,294.4746398925781,298.3138732910156,284.95367431640625,1.0,0.1854649484157562,1.0,1.0,0.0,1.0,-0.4957932829856872,0.495792955160141,3.524538954025047e-07,0.3502652943134308,0.5655638575553894,0.5655638575553894,0.0,42.841793060302734,25.0,11827.3642578125,-0.0,43.104454040527344,1.0,283.14990234375,284.8544006347656,296.33404541015625,297.2392272949219,293.1499938964844,293.1499938964844,283.1499938964844,36433.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3961188793182373,1.0,0.0,0.0,1.6554139852523804,1.6554241180419922,1.82854918762132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.41064453125,0.0,241.5345458984375,1895.4371337890625,0.0,268.9159851074219,0.4914456605911255,1.0,0.0,3.0,1.0,0.0
17907420,298.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.492241233587265,0.050000000745058,0.0464469231665134,298.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.492241233587265,0.050000000745058,0.0489108450710773,298.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.492241233587265,0.050000000745058,0.0361253842711448,298.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.492241233587265,0.050000000745058,0.0489108450710773,298.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.492241233587265,0.050000000745058,0.232012003660202,284.958984375,284.95001220703125,294.5437316894531,293.3787841796875,294.5333557128906,298.30517578125,284.95819091796875,1.0,0.1813574582338333,1.0,1.0,0.0,1.0,-0.4949026703834533,0.4949023127555847,3.517980076139793e-07,0.3498279452323913,0.5771592259407043,0.5771592259407043,0.0,40.60869216918945,25.0,11943.849609375,-0.0,41.1224250793457,1.0,283.14996337890625,284.83990478515625,296.3749389648437,297.28961181640625,293.1499938964844,293.1499938964844,283.1499938964844,35274.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.395936518907547,1.0,0.0,0.0,1.695143222808838,1.6951532363891602,1.9173711507392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.02392578125,0.0,249.1708374023437,1895.4371337890625,0.0,268.6007995605469,0.4959616661071777,1.0,0.0,3.0,1.0,0.0
17907480,298.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.5955591201782227,0.1708016097545623,0.0722646042704582,298.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.4991832077503204,0.050000000745058,0.0487920083105564,298.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.5006152391433716,0.1623120903968811,0.0363263748586177,298.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.4991832077503204,0.050000000745058,0.0487920083105564,298.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.4991832077503204,0.050000000745058,0.2314482778310775,284.9556579589844,284.95001220703125,294.5767822265625,293.3959045410156,294.56658935546875,298.30145263671875,284.95660400390625,1.0,0.1788420528173446,1.0,1.0,0.0,1.0,-0.5250921249389648,0.5250917077064514,3.774543984036427e-07,0.3715396225452423,0.576748788356781,0.576748788356781,0.0,37.81719207763672,45.0,12264.7294921875,-0.0,42.06560516357422,1.0,283.1499938964844,284.83612060546875,296.39910888671875,297.31744384765625,293.1499938964844,293.1499938964844,283.1499938964844,35348.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3966298103332519,1.0,0.0,0.0,1.7066465616226196,1.7066566944122314,1.94348231730146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.97607421875,0.0,252.85450744628903,1895.4371337890625,0.0,269.8002319335937,0.497915118932724,1.0,0.0,3.0,1.0,0.0
17907540,298.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.174072265625,0.7943289875984192,0.1649973541498184,0.1482362747192382,298.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1074523925781,0.5251508355140686,0.1544068753719329,0.0484567731618881,298.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708984375,0.7784503102302551,0.1613681763410568,0.108689971268177,298.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1074523925781,0.5251508355140686,0.050000000745058,0.0484567731618881,298.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1074523925781,0.5251508355140686,0.050000000745058,0.2298580706119537,285.1532592773437,284.95001220703125,294.6258239746094,293.421142578125,294.6183776855469,298.23797607421875,285.2750549316406,1.0,0.1824910640716552,1.0,1.0,0.0,1.0,-0.7005273103713989,0.700526773929596,5.462382546284061e-07,0.5062152743339539,0.7310006022453308,0.7310006022453308,0.0,30.794496536254883,45.0,16090.84375,-0.0,56.32439422607422,1.0,283.1499938964844,285.1405334472656,296.4757995605469,297.5067749023437,293.1499938964844,293.1499938964844,283.1499938964844,26976.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4037771224975586,1.0,0.0,0.0,1.9427611827850344,1.942770957946777,2.518443693588779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.7646484375,0.0,298.0029296875,1895.4371337890625,0.0,282.3619689941406,0.5326502323150635,1.0,0.0,3.0,1.0,0.0
17907600,298.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34112548828125,0.8154020309448242,0.1610083878040313,0.1471501141786575,298.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33990478515625,0.7799949645996094,0.1548094153404235,0.1359190195798874,298.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409729003906,0.8098649978637695,0.1582143604755401,0.112065888941288,298.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3138732910156,0.5430171489715576,0.050000000745058,0.048295184969902,297.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3138732910156,0.5430171489715576,0.050000000745058,0.2290915697813034,285.3384094238281,284.95001220703125,294.66845703125,293.4429931640625,294.6620483398437,298.150390625,285.3461303710937,1.0,0.1881455332040786,1.0,1.0,0.0,1.0,-0.8070716857910156,0.8070710301399231,6.658481197518995e-07,0.5909584164619446,0.9544268250465392,0.9544268250465392,0.0,27.735897064208984,33.0,19020.982421875,-0.0,68.08393096923828,1.0,283.1499938964844,285.0150146484375,296.6435546875,297.85015869140625,293.1499938964844,293.1499938964844,283.1499938964844,16299.5263671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4298850893974304,1.0,0.0,0.0,2.4732258319854736,2.4732367992401123,4.081510383002751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.181640625,0.0,475.8180847167969,1895.4371337890625,0.0,331.8805847167969,0.6245614886283875,1.0,0.0,3.0,1.0,0.0
17907660,298.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28955078125,0.849174439907074,0.161766305565834,0.1453521400690078,297.9335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2892761230469,0.8302773833274841,0.1487133204936981,0.1425159722566604,298.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2894592285156,0.8437784910202026,0.15828737616539,0.110818363726139,297.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2890319824219,0.8270090818405151,0.1498132348060608,0.1407177746295929,297.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2830505371094,0.5746007561683655,0.050000000745058,0.228075310587883,285.2886657714844,284.95001220703125,294.7600402832031,293.4894104003906,294.75445556640625,298.0307922363281,285.2958068847656,1.0,0.192551776766777,1.0,1.0,0.0,1.0,-0.9210500717163086,0.9210492372512816,8.105244546641188e-07,0.683610737323761,1.0,1.0,0.0,23.558996200561523,25.0,21805.87890625,-0.0,81.49100494384766,1.0,283.1499938964844,284.8605041503906,296.8520202636719,298.32342529296875,293.1499938964844,293.1499938964844,283.1499938964844,21140.119140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5080538392066956,1.0,0.0,0.0,3.0625061988830566,3.0625224113464355,6.258168809836206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.99658203125,0.0,879.220947265625,1895.4371337890625,0.0,532.254638671875,0.7604494690895081,1.0,0.0,3.0,1.0,0.0
17907720,298.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28955078125,0.849174439907074,0.161766305565834,0.1453521400690078,297.9335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2892761230469,0.8302773833274841,0.1487133204936981,0.1425159722566604,298.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2894592285156,0.8437784910202026,0.15828737616539,0.110818363726139,297.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2890319824219,0.8270090818405151,0.1498132348060608,0.1407177746295929,297.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2830505371094,0.5746007561683655,0.050000000745058,0.228075310587883,285.2886657714844,284.95001220703125,294.7600402832031,293.4894104003906,294.75445556640625,298.0307922363281,285.2958068847656,1.0,0.192551776766777,1.0,1.0,0.0,1.0,-0.9210500717163086,0.9210492372512816,8.105244546641188e-07,0.683610737323761,1.0,1.0,0.0,23.558996200561523,25.0,21805.87890625,-0.0,81.49100494384766,1.0,283.1499938964844,284.8605041503906,296.8520202636719,298.32342529296875,293.1499938964844,293.1499938964844,283.1499938964844,21140.119140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5080538392066956,1.0,0.0,0.0,3.0625061988830566,3.0625224113464355,6.258168809836206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.99658203125,0.0,879.220947265625,1895.4371337890625,0.0,532.254638671875,0.7604494690895081,1.0,0.0,3.0,1.0,0.0
17907780,298.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140930175781,0.8785421848297119,0.1760798245668411,0.091422215104103,297.8663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.41180419921875,0.8785421848297119,0.1516479551792144,0.0962719321250915,298.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.41485595703125,0.8785421848297119,0.1677712798118591,0.0711061879992485,297.8667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091186523437,0.8785421848297119,0.1473171412944793,0.0962718576192855,297.8610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4101867675781,0.9738965630531312,0.138696938753128,0.6081801056861877,285.40985107421875,284.95001220703125,294.8514709472656,293.5350952148437,294.8467102050781,298.0308532714844,285.4245300292969,1.0,0.1982784867286682,1.0,1.0,0.0,1.0,-1.0859131813049316,1.0859121084213257,1.0511494110687636e-06,0.8161980509757996,1.0,1.0,0.0,14.354830741882324,45.0,25288.244140625,-0.0,105.97592163085938,1.0,283.1499938964844,284.9107971191406,296.8543395996094,298.56329345703125,293.1499938964844,293.1499938964844,283.1499938964844,26399.66796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5725502967834473,1.0,0.0,0.0,3.4223403930664062,3.42236065864563,7.815193043825275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.20654296875,0.0,1226.9783935546875,1895.4371337890625,0.0,787.2001953125,0.8464243412017822,1.0,0.0,3.0,1.0,0.0
17907840,298.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140930175781,0.8785421848297119,0.1760798245668411,0.091422215104103,297.8663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.41180419921875,0.8785421848297119,0.1516479551792144,0.0962719321250915,298.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.41485595703125,0.8785421848297119,0.1677712798118591,0.0711061879992485,297.8667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091186523437,0.8785421848297119,0.1473171412944793,0.0962718576192855,297.8610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4101867675781,0.9738965630531312,0.138696938753128,0.6081801056861877,285.40985107421875,284.95001220703125,294.8514709472656,293.5350952148437,294.8467102050781,298.0308532714844,285.4245300292969,1.0,0.1982784867286682,1.0,1.0,0.0,1.0,-1.0859131813049316,1.0859121084213257,1.0511494110687636e-06,0.8161980509757996,1.0,1.0,0.0,14.354830741882324,45.0,25288.244140625,-0.0,105.97592163085938,1.0,283.1499938964844,284.9107971191406,296.8543395996094,298.56329345703125,293.1499938964844,293.1499938964844,283.1499938964844,26399.66796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5725502967834473,1.0,0.0,0.0,3.4223403930664062,3.42236065864563,7.815193043825275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.20654296875,0.0,1226.9783935546875,1895.4371337890625,0.0,787.2001953125,0.8464243412017822,1.0,0.0,3.0,1.0,0.0
17907900,298.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.44732666015625,0.8759448528289795,0.1857531368732452,0.0897573679685592,297.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472961425781,0.8759448528289795,0.1568061709403991,0.0945188254117965,298.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.44732666015625,0.8759448528289795,0.175293892621994,0.0698112845420837,297.8526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472961425781,0.8759448528289795,0.1504591554403305,0.0945188254117965,297.77996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4484558105469,0.966730535030365,0.1352023184299469,0.5887758135795593,285.4493408203125,284.95001220703125,294.89715576171875,293.55767822265625,294.8926086425781,298.0130920410156,285.4563293457031,1.0,0.2045045644044876,1.0,1.0,0.0,1.0,-1.1284151077270508,1.1284139156341553,1.1205152077309322e-06,0.8512008786201477,1.0,1.0,0.0,14.833785057067873,45.0,26357.978515625,-0.0,110.08170318603516,1.0,283.1499938964844,284.9244384765625,296.830078125,298.6199035644531,293.1499938964844,293.1499938964844,283.1499938964844,28362.41015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5972699522972107,1.0,0.0,0.0,3.547280550003052,3.54730224609375,8.396231123697362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.1435546875,0.0,1366.3253173828125,1895.4371337890625,0.0,913.7127685546876,0.8762326836585999,1.0,0.0,3.0,1.0,0.0
17907960,298.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4836120605469,0.8872565627098083,0.1927415132522583,0.0971880778670311,297.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4836120605469,0.8872565627098083,0.1611807942390442,0.1023437306284904,298.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4836120605469,0.8872565627098083,0.1806997507810592,0.0755907297134399,297.8379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.48358154296875,0.8872565627098083,0.153467908501625,0.1023437306284904,297.7099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4848937988281,0.9600721597671508,0.1322737485170364,0.601649284362793,285.48602294921875,284.95001220703125,294.9427795410156,293.5800476074219,294.9384155273437,297.9969787597656,285.4949035644531,1.0,0.2128730416297912,1.0,1.0,0.0,1.0,-1.1743626594543457,1.1743614673614502,1.1981803709204542e-06,0.8882360458374023,1.0,1.0,0.0,15.93019962310791,65.0,27387.419921875,-0.0,124.26256561279295,1.0,283.1499938964844,284.9426574707031,296.7998352050781,298.6543273925781,293.1499938964844,293.1499938964844,283.1499938964844,29957.55859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6161959767341614,1.0,0.0,0.0,3.6456685066223145,3.645691394805908,8.868448730936507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.13232421875,0.0,1483.197998046875,1895.4371337890625,0.0,1022.66162109375,0.8996872305870056,1.0,0.0,3.0,1.0,0.0
17908020,298.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353698730469,0.9009137153625488,0.1968616396188736,0.106886051595211,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353698730469,0.9009137153625488,0.1638862788677215,0.1125561594963073,298.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353698730469,0.9009137153625488,0.1837789714336395,0.0831335932016372,297.7994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53631591796875,0.9666018486022948,0.15419302880764,0.1360952854156494,297.6562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5361633300781,0.9363700747489928,0.1306386291980743,0.5915346741676331,285.5382080078125,284.95001220703125,294.9898986816406,293.6029968261719,294.9857482910156,297.96746826171875,285.55133056640625,1.0,0.2236062884330749,1.0,1.0,0.0,1.0,-1.2337442636489868,1.2337429523468018,1.3034715493631666e-06,0.9357964396476746,1.0,1.0,0.0,17.396974563598633,65.0,28622.126953125,-0.0,143.9127960205078,1.0,283.1499938964844,284.9798889160156,296.7769470214844,298.6932067871094,293.1499938964844,293.1499938964844,283.1499938964844,31285.79296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6315812468528748,1.0,0.0,0.0,3.725611448287964,3.725635290145874,9.261651143788184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.19140625,0.0,1582.9251708984375,1895.4371337890625,0.0,1118.3572998046875,0.9187342524528505,1.0,0.0,3.0,1.0,0.0
17908080,298.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6080017089844,0.9155083894729614,0.1994513869285583,0.117704376578331,297.8152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6096496582031,0.95471453666687,0.1647644490003585,0.1383498162031173,297.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6080017089844,0.9155083894729614,0.1855776757001876,0.0915478467941284,297.74078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6094970703125,0.970897376537323,0.1523870527744293,0.1453176140785217,297.6176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6081237792969,0.914739191532135,0.1299278736114502,0.5866603851318359,285.6114807128906,284.95001220703125,295.03387451171875,293.6242370605469,295.0299377441406,297.9312744140625,285.6282043457031,1.0,0.2355440557003021,1.0,1.0,0.0,1.0,-1.301317572593689,1.3013161420822144,1.430470206287282e-06,0.9898208379745485,1.0,1.0,0.0,19.12156867980957,85.0,29997.724609375,-0.0,167.26942443847656,1.0,283.1499938964844,285.0361328125,296.771484375,298.7528991699219,293.1499938964844,293.1499938964844,283.1499938964844,32274.30078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6441255807876587,1.0,0.0,0.0,3.784011125564575,3.784035682678223,9.55428276938619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.2451171875,0.0,1658.5361328125,1895.4371337890625,0.0,1200.816162109375,0.9326435923576356,1.0,0.0,3.0,1.0,0.0
17908140,297.9425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.783447265625,0.9865830540657043,0.1981734037399292,0.1795909851789474,297.7188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7816467285156,0.9198333621025084,0.1627773195505142,0.1548147052526474,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7833557128906,0.9632322192192078,0.1829456984996795,0.1293044090270996,297.66229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7808532714844,0.895500898361206,0.1513295322656631,0.143749251961708,297.5596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790222167969,0.8501989245414734,0.1295302361249923,0.5841308832168579,285.7840576171875,284.95001220703125,295.1179504394531,293.6643371582031,295.1144104003906,297.8320617675781,285.8017883300781,1.0,0.2623797655105591,1.0,1.0,0.0,1.0,-1.4365200996398926,1.4365184307098389,1.7087402284232669e-06,1.0980311632156372,1.0,1.0,0.0,25.02703285217285,85.0,32723.880859375,-0.0,229.1952667236328,1.0,283.1499938964844,285.1650085449219,296.7975769042969,298.9241943359375,293.1499938964844,293.1499938964844,283.1499938964844,33650.12109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6680630445480347,1.0,0.0,0.0,3.863823652267456,3.863849401473999,9.961571549865766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.3076171875,0.0,1765.71142578125,1895.4371337890625,0.0,1368.4083251953125,0.951644241809845,1.0,0.0,3.0,1.0,0.0
17908200,297.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7974548339844,0.954923927783966,0.1975014358758926,0.179361805319786,297.7127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7957458496094,0.8874120712280273,0.1627383977174759,0.1548150032758712,297.8401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7969970703125,0.9272071719169616,0.1826726496219635,0.1290727406740188,297.6573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.79498291015625,0.8655627965927124,0.151343286037445,0.1438218504190445,297.55523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7932434082031,0.8238868713378906,0.1294963061809539,0.5844817757606506,285.7979736328125,284.95001220703125,295.1247863769531,293.6675720214844,295.1212463378906,297.8215637207031,285.8119506835937,1.0,0.2643124759197235,1.0,1.0,0.0,1.0,-1.43007230758667,1.4300706386566162,1.695758442110673e-06,1.093907117843628,1.0,1.0,0.0,27.303869247436523,103.0,32730.32421875,-0.0,233.2214508056641,1.0,283.1499938964844,285.1695861816406,296.80084228515625,298.9393920898437,293.1499938964844,293.1499938964844,283.1499938964844,33737.25390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6700742244720459,1.0,0.0,0.0,3.8688228130340576,3.8688485622406006,9.987365956476424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.90380859375,0.0,1772.5740966796875,1895.4371337890625,0.0,1383.065185546875,0.952834129333496,1.0,0.0,3.0,1.0,0.0
17908260,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8257141113281,0.8495020270347595,0.1950835436582565,0.1770998835563659,297.676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258056640625,0.8008400201797485,0.1629151403903961,0.1550705879926681,297.7851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.82574462890625,0.8302001357078552,0.1819069683551788,0.128060981631279,297.626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258361816406,0.7815574407577515,0.1517506837844848,0.1444280445575714,297.52587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258972167969,0.7423545122146606,0.1293425858020782,0.5859276056289673,285.8256530761719,284.95001220703125,295.17315673828125,293.6903381347656,295.16961669921875,297.7621765136719,285.8241577148437,1.0,0.2785967290401459,1.0,1.0,0.0,1.0,-1.4289051294326782,1.4289034605026243,1.693041895123315e-06,1.0927859544754028,1.0,1.0,0.0,38.77828979492188,103.0,32894.7890625,-0.0,260.66326904296875,1.0,283.1499938964844,285.16729736328125,296.8134155273437,299.0025939941406,293.1499938964844,293.1499938964844,283.1499938964844,34273.921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6828489303588867,1.0,0.0,0.0,3.89947247505188,3.899498701095581,1.0146237627850496e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.5146484375,0.0,1815.037109375,1895.4371337890625,0.0,1478.1181640625,0.9601281881332396,1.0,0.0,3.0,1.0,0.0
17908320,297.8110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8241577148437,0.8054108023643494,0.1953828185796737,0.1767454147338867,297.650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8241271972656,0.758344292640686,0.163522183895111,0.1558325737714767,297.7519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8241577148437,0.7866039276123047,0.1823832690715789,0.1283150166273117,297.60467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8241271972656,0.7415373921394348,0.1523995548486709,0.1452977359294891,297.5030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8241271972656,0.7045132517814636,0.1293177753686905,0.5873731374740601,285.8241882324219,284.95001220703125,295.2154846191406,293.7100524902344,295.2119445800781,297.7284851074219,285.8248596191406,1.0,0.2908172309398651,1.0,1.0,0.0,1.0,-1.432474136352539,1.4324724674224854,1.700693701423006e-06,1.0955504179000854,1.0,1.0,0.0,48.47481918334961,91.0,33042.04296875,-0.0,285.7884521484375,1.0,283.1499938964844,285.16461181640625,296.8080139160156,299.0152282714844,293.1499938964844,293.1499938964844,283.1499938964844,34633.69921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6904479265213013,1.0,0.0,0.0,3.919885873794556,3.919912338256836,1.0252744004901615e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.93603515625,0.0,1843.6912841796875,1895.4371337890625,0.0,1536.2008056640625,0.9649856686592102,1.0,0.0,3.0,1.0,0.0
17908380,297.76202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8427734375,0.7698111534118652,0.1987532973289489,0.1793406307697296,297.6081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8425598144531,0.7271161079406738,0.1655395925045013,0.1579562127590179,297.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8427124023437,0.7521602511405945,0.1848154515028,0.1300037056207656,297.5665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84246826171875,0.7111914753913879,0.1542785912752151,0.1473672240972519,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8421936035156,0.6699729561805725,0.1296745836734771,0.5904826521873474,285.8428649902344,284.95001220703125,295.305908203125,293.75164794921875,295.30242919921875,297.6800842285156,285.84527587890625,1.0,0.3053363561630249,1.0,1.0,0.0,1.0,-1.4463776350021362,1.4463759660720823,1.7309450868197018e-06,1.1065442562103271,1.0,1.0,0.0,60.38084030151367,79.0,33480.3828125,-0.0,321.17437744140625,1.0,283.1499938964844,285.17437744140625,296.7975158691406,299.028076171875,293.1499938964844,293.1499938964844,283.1499938964844,35184.234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992732286453247,1.0,0.0,0.0,3.950918197631836,3.9509449005126953,1.0415720907985817e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.11181640625,0.0,1887.8262939453125,1895.4371337890625,0.0,1605.022216796875,0.9723684191703796,1.0,0.0,3.0,1.0,0.0
17908440,297.76202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8427734375,0.7698111534118652,0.1987532973289489,0.1793406307697296,297.6081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8425598144531,0.7271161079406738,0.1655395925045013,0.1579562127590179,297.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8427124023437,0.7521602511405945,0.1848154515028,0.1300037056207656,297.5665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84246826171875,0.7111914753913879,0.1542785912752151,0.1473672240972519,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8421936035156,0.6699729561805725,0.1296745836734771,0.5904826521873474,285.8428649902344,284.95001220703125,295.305908203125,293.75164794921875,295.30242919921875,297.6800842285156,285.84527587890625,1.0,0.3053363561630249,1.0,1.0,0.0,1.0,-1.4463776350021362,1.4463759660720823,1.7309450868197018e-06,1.1065442562103271,1.0,1.0,0.0,60.38084030151367,79.0,33480.3828125,-0.0,321.17437744140625,1.0,283.1499938964844,285.17437744140625,296.7975158691406,299.028076171875,293.1499938964844,293.1499938964844,283.1499938964844,35184.234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992732286453247,1.0,0.0,0.0,3.950918197631836,3.9509449005126953,1.0415720907985817e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.11181640625,0.0,1887.8262939453125,1895.4371337890625,0.0,1605.022216796875,0.9723684191703796,1.0,0.0,3.0,1.0,0.0
17908500,297.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8580322265625,0.7655864357948303,0.2011567056179046,0.1814632713794708,297.5917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8577880859375,0.7225375771522522,0.1668169498443603,0.1592005640268325,297.6822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8579406738281,0.7475104331970215,0.1864579021930694,0.1311584413051605,297.5513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.857666015625,0.7061211466789246,0.1554130315780639,0.1484936475753784,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8573303222656,0.6641831994056702,0.1300662904977798,0.5924426913261414,285.8581237792969,284.95001220703125,295.3510437011719,293.7720642089844,295.3475952148437,297.66339111328125,285.8609619140625,1.0,0.3093491792678833,1.0,1.0,0.0,1.0,-1.4555131196975708,1.455511450767517,1.751033323671436e-06,1.1137884855270386,1.0,1.0,0.0,63.20104217529297,79.0,33735.4765625,0.0,332.3906555175781,1.0,283.1499938964844,285.1842956542969,296.802734375,299.0434875488281,293.1499938964844,293.1499938964844,283.1499938964844,35366.34765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013808488845825,1.0,0.0,0.0,3.961129903793335,3.961157083511353,1.046963348017016e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.150390625,0.0,1902.5025634765625,1895.4371337890625,0.0,1621.6676025390625,0.9747979044914246,1.0,0.0,3.0,1.0,0.0
17908560,297.73486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754272460937,0.765771210193634,0.2037259042263031,0.1837337464094162,297.57733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8751525878906,0.7217273712158203,0.1681927591562271,0.1604987233877182,297.6659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8753356933594,0.7469272613525391,0.1882179528474807,0.132377877831459,297.5378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.875,0.7051345109939575,0.1566247045993805,0.1496470868587494,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8746643066406,0.6623486876487732,0.1305602341890335,0.5946424007415771,285.87554931640625,284.95001220703125,295.3961181640625,293.7922668457031,295.3926696777344,297.649169921875,285.878662109375,1.0,0.3117563426494598,1.0,1.0,0.0,1.0,-1.4652854204177856,1.4652836322784424,1.7726943042362109e-06,1.1215420961380005,1.0,1.0,0.0,64.52401733398438,67.0,34000.328125,0.0,340.3089294433594,1.0,283.1499938964844,285.1960144042969,296.8147277832031,299.0673828125,293.1499938964844,293.1499938964844,283.1499938964844,35507.3828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7030888199806213,1.0,0.0,0.0,3.969020128250122,3.96904730796814,1.0511383834455046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.47265625,0.0,1913.89404296875,1895.4371337890625,0.0,1635.214111328125,0.976674735546112,1.0,0.0,3.0,1.0,0.0
17908620,297.72021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9028015136719,0.7716580033302307,0.2075892090797424,0.187118113040924,297.5593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024658203125,0.7254307866096497,0.1702845692634582,0.1624130606651306,297.6454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9026794433594,0.7512603402137756,0.1908678412437439,0.1341790109872818,297.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.90234375,0.7090470194816589,0.1584622710943222,0.1513287127017974,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.90191650390625,0.664724588394165,0.1313992440700531,0.598079264163971,285.90289306640625,284.95001220703125,295.4608764648437,293.8209228515625,295.4574584960937,297.6316833496094,285.90625,1.0,0.3130146861076355,1.0,1.0,0.0,1.0,-1.479953050613403,1.47995126247406,1.8055338841804769e-06,1.133180856704712,1.0,1.0,0.0,64.33588409423828,67.0,34389.4296875,0.0,346.8909606933594,1.0,283.1499938964844,285.21490478515625,296.8390808105469,299.1116638183594,293.1499938964844,293.1499938964844,283.1499938964844,35657.7734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054847478866577,1.0,0.0,0.0,3.977416515350342,3.9774439334869385,1.055590360010683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.0341796875,0.0,1926.0662841796875,1895.4371337890625,0.0,1654.3037109375,0.9786719083786012,1.0,0.0,3.0,1.0,0.0
17908680,297.7151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139099121094,0.7753598093986511,0.2091226279735565,0.1884509176015854,297.552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9135437011719,0.728050708770752,0.1711200922727584,0.1631632447242736,297.63818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91375732421875,0.7542484998703003,0.1919186115264892,0.1348836719989776,297.5149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134216308594,0.7118116617202759,0.1591963022947311,0.1519846022129058,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129943847656,0.6668956875801086,0.1317534297704696,0.5994670987129211,285.9139709472656,284.95001220703125,295.48602294921875,293.8319396972656,295.4826354980469,297.6255798339844,285.9173889160156,1.0,0.3129670917987823,1.0,1.0,0.0,1.0,-1.485753059387207,1.4857512712478638,1.8186274246545509e-06,1.1377825736999512,1.0,1.0,0.0,63.75244903564453,55.0,34541.6328125,0.0,348.2339782714844,1.0,283.1499938964844,285.22265625,296.8497314453125,299.13067626953125,293.1499938964844,293.1499938964844,283.1499938964844,35704.203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064638733863831,1.0,0.0,0.0,3.9800052642822266,3.980032444000244,1.0569648338787374e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.6875,0.0,1929.829345703125,1895.4371337890625,0.0,1662.133544921875,0.9792876243591307,1.0,0.0,3.0,1.0,0.0
17908740,297.6997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9550170898437,0.7957388162612915,0.2147016376256942,0.1932437419891357,297.5329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95465087890625,0.743340253829956,0.1741726547479629,0.1658392995595932,297.6148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548645019531,0.7717090249061584,0.1957207769155502,0.1373870521783828,297.4960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544982910156,0.7269300222396851,0.1618816405534744,0.1543157547712326,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9540405273437,0.6809625029563904,0.1331195831298828,0.6045552492141724,285.955078125,284.95001220703125,295.5755920410156,293.8705749511719,295.5722961425781,297.60650634765625,285.95855712890625,1.0,0.3104420304298401,1.0,1.0,0.0,1.0,-1.50663161277771,1.5066297054290771,1.86626562026504e-06,1.1543431282043457,1.0,1.0,0.0,59.459754943847656,43.0,35083.96875,0.0,347.49322509765625,1.0,283.1499938964844,285.2516784667969,296.88970947265625,299.20269775390625,293.1499938964844,293.1499938964844,283.1499938964844,35821.4609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102908492088318,1.0,0.0,0.0,3.9865353107452393,3.986562728881836,1.0604361477817292e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6570.5361328125,0.0,1939.343994140625,1895.4371337890625,0.0,1692.8935546875,0.980840802192688,1.0,0.0,3.0,1.0,0.0
17908800,297.6997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9550170898437,0.7957388162612915,0.2147016376256942,0.1932437419891357,297.5329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95465087890625,0.743340253829956,0.1741726547479629,0.1658392995595932,297.6148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548645019531,0.7717090249061584,0.1957207769155502,0.1373870521783828,297.4960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544982910156,0.7269300222396851,0.1618816405534744,0.1543157547712326,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9540405273437,0.6809625029563904,0.1331195831298828,0.6045552492141724,285.955078125,284.95001220703125,295.5755920410156,293.8705749511719,295.5722961425781,297.60650634765625,285.95855712890625,1.0,0.3104420304298401,1.0,1.0,0.0,1.0,-1.50663161277771,1.5066297054290771,1.86626562026504e-06,1.1543431282043457,1.0,1.0,0.0,59.459754943847656,43.0,35083.96875,0.0,347.49322509765625,1.0,283.1499938964844,285.2516784667969,296.88970947265625,299.20269775390625,293.1499938964844,293.1499938964844,283.1499938964844,35821.4609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102908492088318,1.0,0.0,0.0,3.9865353107452393,3.986562728881836,1.0604361477817292e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6570.5361328125,0.0,1939.343994140625,1895.4371337890625,0.0,1692.8935546875,0.980840802192688,1.0,0.0,3.0,1.0,0.0
17908860,297.6869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970397949219,0.825354278087616,0.220357283949852,0.1980358958244323,297.5157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9966735839844,0.7685753703117371,0.1772597581148147,0.1684744656085968,297.59454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99688720703125,0.7997806072235107,0.1995253562927246,0.1398385167121887,297.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965209960937,0.7503657937049866,0.1646034717559814,0.1566056758165359,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960632324219,0.7044242024421692,0.1345630288124084,0.6096481680870056,285.9971008300781,284.95001220703125,295.66485595703125,293.9081726074219,295.66162109375,297.59039306640625,286.0005798339844,1.0,0.3053864240646362,1.0,1.0,0.0,1.0,-1.5273544788360596,1.5273525714874268,1.914328777274932e-06,1.1707695722579956,1.0,1.0,0.0,52.86263275146485,31.0,35617.97265625,0.0,340.6049194335937,1.0,283.1499938964844,285.2815856933594,296.9287109375,299.274658203125,293.1499938964844,293.1499938964844,283.1499938964844,35892.265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144328355789185,1.0,0.0,0.0,3.99047327041626,3.990500688552856,1.0625321920088029e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.03125,0.0,1945.096923828125,1895.4371337890625,0.0,1726.4625244140625,0.9817774295806884,1.0,0.0,3.0,1.0,0.0
17908920,297.6869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970397949219,0.825354278087616,0.220357283949852,0.1980358958244323,297.5157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9966735839844,0.7685753703117371,0.1772597581148147,0.1684744656085968,297.59454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99688720703125,0.7997806072235107,0.1995253562927246,0.1398385167121887,297.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965209960937,0.7503657937049866,0.1646034717559814,0.1566056758165359,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960632324219,0.7044242024421692,0.1345630288124084,0.6096481680870056,285.9971008300781,284.95001220703125,295.66485595703125,293.9081726074219,295.66162109375,297.59039306640625,286.0005798339844,1.0,0.3053864240646362,1.0,1.0,0.0,1.0,-1.5273544788360596,1.5273525714874268,1.914328777274932e-06,1.1707695722579956,1.0,1.0,0.0,52.86263275146485,31.0,35617.97265625,0.0,340.6049194335937,1.0,283.1499938964844,285.2815856933594,296.9287109375,299.274658203125,293.1499938964844,293.1499938964844,283.1499938964844,35892.265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144328355789185,1.0,0.0,0.0,3.99047327041626,3.990500688552856,1.0625321920088029e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.03125,0.0,1945.096923828125,1895.4371337890625,0.0,1726.4625244140625,0.9817774295806884,1.0,0.0,3.0,1.0,0.0
17908980,297.67608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0391540527344,0.8675893545150757,0.226043090224266,0.2028048783540725,297.50048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03875732421875,0.8081571459770203,0.1803324371576309,0.1710444539785385,297.5762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0389709472656,0.8389352560043335,0.2032832205295562,0.142219066619873,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0386047363281,0.7879334688186646,0.167317196726799,0.1588356643915176,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03814697265625,0.7369223237037659,0.1360295414924621,0.614607036113739,286.0391845703125,284.95001220703125,295.7537841796875,293.9446716308594,295.7505798339844,297.5763244628906,286.0425720214844,1.0,0.2985163331031799,1.0,1.0,0.0,1.0,-1.5476536750793457,1.5476516485214231,1.962163196367328e-06,1.186848521232605,1.0,1.0,0.0,44.70453643798828,25.0,36139.19140625,0.0,329.1564636230469,1.0,283.1499938964844,285.3115234375,296.96551513671875,299.3439636230469,293.1499938964844,293.1499938964844,283.1499938964844,35934.8984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186170816421509,1.0,0.0,0.0,3.992842674255371,3.992870092391968,1.063794343281188e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.53515625,0.0,1948.5635986328125,1895.4371337890625,0.0,1760.657958984375,0.982340931892395,1.0,0.0,3.0,1.0,0.0
17909040,297.67608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0391540527344,0.8675893545150757,0.226043090224266,0.2028048783540725,297.50048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03875732421875,0.8081571459770203,0.1803324371576309,0.1710444539785385,297.5762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0389709472656,0.8389352560043335,0.2032832205295562,0.142219066619873,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0386047363281,0.7879334688186646,0.167317196726799,0.1588356643915176,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03814697265625,0.7369223237037659,0.1360295414924621,0.614607036113739,286.0391845703125,284.95001220703125,295.7537841796875,293.9446716308594,295.7505798339844,297.5763244628906,286.0425720214844,1.0,0.2985163331031799,1.0,1.0,0.0,1.0,-1.5476536750793457,1.5476516485214231,1.962163196367328e-06,1.186848521232605,1.0,1.0,0.0,44.70453643798828,25.0,36139.19140625,0.0,329.1564636230469,1.0,283.1499938964844,285.3115234375,296.96551513671875,299.3439636230469,293.1499938964844,293.1499938964844,283.1499938964844,35934.8984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186170816421509,1.0,0.0,0.0,3.992842674255371,3.992870092391968,1.063794343281188e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.53515625,0.0,1948.5635986328125,1895.4371337890625,0.0,1760.657958984375,0.982340931892395,1.0,0.0,3.0,1.0,0.0
17909100,297.6711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.06024169921875,0.8940653204917908,0.228887528181076,0.2052028477191925,297.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0598449707031,0.8299970030784607,0.1818527430295944,0.1723273396492004,297.5677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.06005859375,0.8622296452522278,0.2051341086626052,0.1433993279933929,297.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0596923828125,0.81072998046875,0.1686609089374542,0.1599511951208114,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0592041015625,0.7560532689094543,0.1367595344781875,0.6171361207962036,286.0602722167969,284.95001220703125,295.798095703125,293.9624938964844,295.794921875,297.5699157714844,286.06365966796875,1.0,0.2955188453197479,1.0,1.0,0.0,1.0,-1.5578659772872925,1.55786395072937,1.986507186302333e-06,1.194929838180542,1.0,1.0,0.0,40.885009765625,25.0,36398.515625,0.0,324.0207214355469,1.0,283.1499938964844,285.3265686035156,296.983154296875,299.3775939941406,293.1499938964844,293.1499938964844,283.1499938964844,35949.19140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720672607421875,1.0,0.0,0.0,3.9936366081237793,3.993664026260376,1.0642173720043502e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.6259765625,0.0,1949.72607421875,1895.4371337890625,0.0,1777.5592041015625,0.9825296998023988,1.0,0.0,3.0,1.0,0.0
17909160,297.66656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0814208984375,0.9266387820243835,0.2317265272140503,0.2076044082641601,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0810241699219,0.8549818992614746,0.1833560317754745,0.1736029684543609,297.5595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.08123779296875,0.8901560306549072,0.2069597244262695,0.144568458199501,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08087158203125,0.8348057866096497,0.1699896305799484,0.161061406135559,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08038330078125,0.779190182685852,0.1374804377555847,0.6196678280830383,286.0814514160156,284.95001220703125,295.84234619140625,293.98004150390625,295.83917236328125,297.5638122558594,286.0848388671875,1.0,0.2926523983478546,1.0,1.0,0.0,1.0,-1.5680561065673828,1.5680540800094604,2.010990101553034e-06,1.202993392944336,1.0,1.0,0.0,37.24645614624024,25.0,36656.60546875,0.0,319.2802734375,1.0,283.1499938964844,285.3416748046875,297.0004577636719,299.41082763671875,293.1499938964844,293.1499938964844,283.1499938964844,35960.19921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226983904838562,1.0,0.0,0.0,3.994247913360596,3.994275569915772,1.064543312168098e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.6640625,0.0,1950.6219482421875,1895.4371337890625,0.0,1794.2803955078125,0.9826751947402954,1.0,0.0,3.0,1.0,0.0
