time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17909220,297.6578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.124267578125,0.9882053136825562,0.2373818308115005,0.2124639749526977,297.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1238708496094,0.9085034728050232,0.1863096058368683,0.176185593008995,297.54376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12408447265625,0.9515540599822998,0.2105365395545959,0.1469149738550186,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.12371826171875,0.8849743008613586,0.1725988984107971,0.1633178740739822,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1231994628906,0.8252877593040466,0.1388871818780899,0.6249649524688721,286.124267578125,284.95001220703125,295.93048095703125,294.01422119140625,295.9273986816406,297.55224609375,286.127685546875,1.0,0.2894919812679291,1.0,1.0,0.0,1.0,-1.5888758897781372,1.5888738632202148,2.06159438675968e-06,1.2194554805755615,1.0,1.0,0.0,31.950180053710938,28.0,37176.69140625,0.0,315.15728759765625,1.0,283.1499938964844,285.3722839355469,297.0342712402344,299.4764709472656,293.1499938964844,293.1499938964844,283.1499938964844,35976.01953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267008423805237,1.0,0.0,0.0,3.995126485824585,3.9951539039611816,1.0650115882526734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.0517578125,0.0,1951.9091796875,1895.4371337890625,0.0,1827.5023193359373,0.9828841090202332,1.0,0.0,3.0,1.0,0.0
17909280,297.6578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.124267578125,0.9882053136825562,0.2373818308115005,0.2124639749526977,297.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1238708496094,0.9085034728050232,0.1863096058368683,0.176185593008995,297.54376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12408447265625,0.9515540599822998,0.2105365395545959,0.1469149738550186,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.12371826171875,0.8849743008613586,0.1725988984107971,0.1633178740739822,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1231994628906,0.8252877593040466,0.1388871818780899,0.6249649524688721,286.124267578125,284.95001220703125,295.93048095703125,294.01422119140625,295.9273986816406,297.55224609375,286.127685546875,1.0,0.2894919812679291,1.0,1.0,0.0,1.0,-1.5888758897781372,1.5888738632202148,2.06159438675968e-06,1.2194554805755615,1.0,1.0,0.0,31.950180053710938,28.0,37176.69140625,0.0,315.15728759765625,1.0,283.1499938964844,285.3722839355469,297.0342712402344,299.4764709472656,293.1499938964844,293.1499938964844,283.1499938964844,35976.01953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267008423805237,1.0,0.0,0.0,3.995126485824585,3.9951539039611816,1.0650115882526734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.0517578125,0.0,1951.9091796875,1895.4371337890625,0.0,1827.5023193359373,0.9828841090202332,1.0,0.0,3.0,1.0,0.0
17909340,297.66949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1490478515625,0.9881551861763,0.2449512928724289,0.2021794766187667,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1489562988281,0.9311760663986206,0.1891216486692428,0.1788275986909866,297.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1490173339844,0.9731179475784302,0.2139357030391693,0.1492817997932434,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.14892578125,0.904509425163269,0.1750747859477996,0.1656408756971359,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1487731933594,0.840516984462738,0.1402079313993454,0.6307258009910583,286.1490478515625,284.95001220703125,296.01824951171875,294.04718017578125,296.0151672363281,297.5476379394531,286.15008544921875,1.0,0.2884298861026764,1.0,1.0,0.0,1.0,-1.5914452075958252,1.5914431810379028,2.0679676708823536e-06,1.2215509414672852,1.0,1.0,0.0,30.619508743286133,31.0,37379.7109375,0.0,312.9623107910156,1.0,283.1499938964844,285.3853759765625,297.0637512207031,299.5273742675781,293.1499938964844,293.1499938964844,283.1499938964844,35985.6015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301259636878967,1.0,0.0,0.0,3.99565863609314,3.995686054229736,1.0652953505996263e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6771.5556640625,0.0,1952.689208984375,1895.4371337890625,0.0,1856.1241455078125,0.9830106496810912,1.0,0.0,3.0,1.0,0.0
17909400,297.66949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1490478515625,0.9881551861763,0.2449512928724289,0.2021794766187667,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1489562988281,0.9311760663986206,0.1891216486692428,0.1788275986909866,297.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1490173339844,0.9731179475784302,0.2139357030391693,0.1492817997932434,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.14892578125,0.904509425163269,0.1750747859477996,0.1656408756971359,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1487731933594,0.840516984462738,0.1402079313993454,0.6307258009910583,286.1490478515625,284.95001220703125,296.01824951171875,294.04718017578125,296.0151672363281,297.5476379394531,286.15008544921875,1.0,0.2884298861026764,1.0,1.0,0.0,1.0,-1.5914452075958252,1.5914431810379028,2.0679676708823536e-06,1.2215509414672852,1.0,1.0,0.0,30.619508743286133,31.0,37379.7109375,0.0,312.9623107910156,1.0,283.1499938964844,285.3853759765625,297.0637512207031,299.5273742675781,293.1499938964844,293.1499938964844,283.1499938964844,35985.6015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301259636878967,1.0,0.0,0.0,3.99565863609314,3.995686054229736,1.0652953505996263e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6771.5556640625,0.0,1952.689208984375,1895.4371337890625,0.0,1856.1241455078125,0.9830106496810912,1.0,0.0,3.0,1.0,0.0
17909460,297.6966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1685791015625,0.9852313995361328,0.2536433041095733,0.1955016553401947,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16845703125,0.9439982175827026,0.1915365308523178,0.1811099201440811,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1685791015625,0.983873188495636,0.2168506979942321,0.1513195931911468,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1683654785156,0.9162397980690002,0.1771944463253021,0.1676433086395263,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1680908203125,0.8488821387290955,0.1413988918066024,0.6359354257583618,286.1686706542969,284.95001220703125,296.09698486328125,294.07586669921875,296.09393310546875,297.55181884765625,286.170654296875,1.0,0.2888744175434112,1.0,1.0,0.0,1.0,-1.5980901718139648,1.598088026046753,2.0842485355387907e-06,1.2267426252365112,1.0,1.0,0.0,30.153919219970703,31.0,37613.08984375,0.0,314.77471923828125,1.0,283.1499938964844,285.39874267578125,297.0864562988281,299.5625,293.1499938964844,293.1499938964844,283.1499938964844,35990.8671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7318521738052368,1.0,0.0,0.0,3.995950698852539,3.995978355407715,1.0654511015673052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.7607421875,0.0,1953.11767578125,1895.4371337890625,0.0,1870.6141357421875,0.9830801486968994,1.0,0.0,3.0,1.0,0.0
17909520,297.699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1711730957031,0.9850335121154784,0.2545963227748871,0.1950784027576446,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1710205078125,0.94499671459198,0.1917946636676788,0.1813543885946273,297.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.171142578125,0.9846843481063844,0.2171622663736343,0.1515376418828964,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1709289550781,0.9171990752220154,0.1774207651615142,0.1678576469421386,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.170654296875,0.8495265245437622,0.1415290534496307,0.6365112066268921,286.1712341308594,284.95001220703125,296.10552978515625,294.07891845703125,296.1024780273437,297.55230712890625,286.1732788085937,1.0,0.2889982163906097,1.0,1.0,0.0,1.0,-1.599076509475708,1.599074363708496,2.0866780232609017e-06,1.2275184392929075,1.0,1.0,0.0,30.136474609375,49.0,37643.26953125,0.0,315.2112121582031,1.0,283.1499938964844,285.4005126953125,297.0891418457031,299.56671142578125,293.1499938964844,293.1499938964844,283.04998779296875,35991.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320132851600647,1.0,0.0,0.0,3.995975017547608,3.996002435684204,1.0654640618668054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.794921875,0.0,1953.1531982421875,1895.4371337890625,0.0,1871.96875,0.9830859303474426,1.0,0.0,3.0,1.0,0.0
17909580,297.7003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.14849853515625,0.991909921169281,0.2617084383964538,0.2123049199581146,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1480712890625,0.9286328554153442,0.194303810596466,0.1838339567184448,297.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483459472656,0.9714886546134948,0.2201838791370391,0.1537332534790039,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1478881835937,0.9018730521202089,0.179616704583168,0.1700380593538284,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473083496094,0.83626788854599,0.1427561342716217,0.6425010561943054,286.1485595703125,284.95001220703125,296.1923828125,294.1093444824219,296.1894226074219,297.5479431152344,286.15350341796875,1.0,0.2972221076488495,1.0,1.0,0.0,1.0,-1.6351561546325684,1.6351540088653564,2.1766506961284904e-06,1.2557835578918457,1.0,1.0,0.0,32.44402313232422,52.0,38692.0859375,0.0,339.6429748535156,1.0,283.0509948730469,285.36212158203125,297.13604736328125,299.6750183105469,293.1499938964844,293.1499938964844,282.75,35994.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383707761764526,1.0,0.0,0.0,3.996171236038208,3.9961986541748047,1.065568653757509e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.38330078125,0.0,1953.44091796875,1895.4371337890625,0.0,1925.7159423828125,0.983132541179657,1.0,0.0,3.0,1.0,0.0
17909640,297.7003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.14849853515625,0.991909921169281,0.2617084383964538,0.2123049199581146,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1480712890625,0.9286328554153442,0.194303810596466,0.1838339567184448,297.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483459472656,0.9714886546134948,0.2201838791370391,0.1537332534790039,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1478881835937,0.9018730521202089,0.179616704583168,0.1700380593538284,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473083496094,0.83626788854599,0.1427561342716217,0.6425010561943054,286.1485595703125,284.95001220703125,296.1923828125,294.1093444824219,296.1894226074219,297.5479431152344,286.15350341796875,1.0,0.2972221076488495,1.0,1.0,0.0,1.0,-1.6351561546325684,1.6351540088653564,2.1766506961284904e-06,1.2557835578918457,1.0,1.0,0.0,32.44402313232422,52.0,38692.0859375,0.0,339.6429748535156,1.0,283.0509948730469,285.36212158203125,297.13604736328125,299.6750183105469,293.1499938964844,293.1499938964844,282.75,35994.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383707761764526,1.0,0.0,0.0,3.996171236038208,3.9961986541748047,1.065568653757509e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.38330078125,0.0,1953.44091796875,1895.4371337890625,0.0,1925.7159423828125,0.983132541179657,1.0,0.0,3.0,1.0,0.0
17909700,297.6794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0399475097656,0.994935929775238,0.2631426453590393,0.2225753962993621,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0425720214844,0.9182338714599608,0.1954161524772644,0.1849979609251022,297.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0410461425781,0.9622746109962464,0.2215242534875869,0.1547633707523346,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0436096191406,0.8928325176239014,0.1805830299854278,0.1710592210292816,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0473022460937,0.8281574249267578,0.1432045549154281,0.6450855135917664,286.0399169921875,284.95001220703125,296.23565673828125,294.1240539550781,296.23272705078125,297.5359191894531,286.0221252441406,1.0,0.3012757301330566,1.0,1.0,0.0,1.0,-1.654460072517395,1.654457926750183,2.2260353489400586e-06,1.2711249589920044,1.0,1.0,0.0,33.88690948486328,52.0,40018.00390625,0.0,353.7122802734375,1.0,282.7908935546875,285.1991271972656,297.2017517089844,299.8932800292969,293.1499938964844,293.1499938964844,282.75,35996.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487849593162537,1.0,0.0,0.0,3.99623703956604,3.9962644577026367,1.0656037829903653e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.28125,0.0,1953.537353515625,1895.4371337890625,0.0,2014.948486328125,0.9831482172012328,1.0,0.0,3.0,1.0,0.0
17909760,297.65142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.9972035884857178,0.2637462317943573,0.2326907366514206,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931640625,0.9079919457435608,0.1963480114936828,0.1859928965568542,297.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99322509765625,0.9522450566291808,0.2226509600877761,0.1556417047977447,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931335449219,0.8836568593978882,0.1813826858997345,0.1719240844249725,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931640625,0.8198084235191345,0.1434564441442489,0.6468139886856079,285.9932861328125,284.95001220703125,296.2787780761719,294.1384582519531,296.27587890625,297.5195617675781,285.9954833984375,1.0,0.3053338229656219,1.0,1.0,0.0,1.0,-1.672228455543518,1.6722261905670166,2.272005531267496e-06,1.2851622104644775,1.0,1.0,0.0,35.373775482177734,55.0,40424.7578125,0.0,367.3297119140625,1.0,282.7537536621094,285.17041015625,297.2018737792969,299.8748779296875,293.1499938964844,293.1499938964844,282.45001220703125,35996.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545528411865234,1.0,0.0,0.0,3.9962875843048096,3.9963150024414062,1.065630726770905e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7420.3662109375,0.0,1953.6114501953125,1895.4371337890625,0.0,2064.9677734375,0.9831601977348328,1.0,0.0,3.0,1.0,0.0
17909820,297.60919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8212280273437,0.9765712022781372,0.2645878791809082,0.2380305528640747,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.82244873046875,0.8798697590827942,0.1975551694631576,0.1873932629823684,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8218688964844,0.9197173118591307,0.2241344451904297,0.156880721449852,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8228759765625,0.8568938970565796,0.1823973208665847,0.1731354743242263,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82452392578125,0.7939956784248352,0.143545001745224,0.6484767198562622,285.8214111328125,284.95001220703125,296.3475036621094,294.1607360839844,296.3446655273437,297.4922180175781,285.8152160644531,1.0,0.3112122416496277,1.0,1.0,0.0,1.0,-1.6850149631500244,1.6850125789642334,2.305647512912401e-06,1.2954262495040894,1.0,1.0,0.0,39.23426818847656,55.0,41708.26953125,0.0,385.3960571289063,1.0,282.46240234375,284.9616394042969,297.2340393066406,300.01959228515625,293.1499938964844,293.1499938964844,282.45001220703125,35997.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679914832115173,1.0,0.0,0.0,3.996345281600952,3.996372938156128,1.065661535903928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.9619140625,0.0,1953.6962890625,1895.4371337890625,0.0,2183.0234375,0.983173966407776,1.0,0.0,3.0,1.0,0.0
17909880,297.6015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8083801269531,0.9692271947860718,0.2650204002857208,0.2383235245943069,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8088073730469,0.8729157447814941,0.1978159099817276,0.1876920908689499,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.80859375,0.9115842580795288,0.2244608104228973,0.1571465581655502,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8089599609375,0.850365936756134,0.182611733675003,0.1733903586864471,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8095397949219,0.7872804403305054,0.1435246020555496,0.6486443877220154,285.8084411621094,284.95001220703125,296.3646545410156,294.1661682128906,296.36181640625,297.48638916015625,285.80694580078125,1.0,0.3125577270984649,1.0,1.0,0.0,1.0,-1.6865509748458862,1.6865485906600952,2.3096768018149305e-06,1.296632170677185,1.0,1.0,0.0,40.29323959350586,58.0,41763.20703125,0.0,389.2866516113281,1.0,282.45416259765625,284.9530334472656,297.2247009277344,299.9979553222656,293.1499938964844,293.1499938964844,282.1499938964844,35998.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691123485565186,1.0,0.0,0.0,3.99635648727417,3.9963841438293457,1.0656674476194894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.04443359375,0.0,1953.712646484375,1895.4371337890625,0.0,2192.959716796875,0.9831766486167908,1.0,0.0,3.0,1.0,0.0
17909940,297.572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023254394531,0.9371761083602904,0.2677578032016754,0.2407112121582031,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6026611328125,0.8456125259399414,0.1988306492567062,0.1889402568340301,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6024780273437,0.881589412689209,0.2257571667432785,0.1582734286785125,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.602783203125,0.8247117400169373,0.1834080666303634,0.174428641796112,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.603271484375,0.7602245211601257,0.1431926786899566,0.6484450101852417,285.6023864746094,284.95001220703125,296.45001220703125,294.1924743652344,296.4472045898437,297.4609375,285.60107421875,1.0,0.3187523782253265,1.0,1.0,0.0,1.0,-1.6932789087295532,1.6932766437530518,2.327385573153151e-06,1.3019219636917114,1.0,1.0,0.0,45.26720428466797,61.0,42923.578125,0.0,407.375,1.0,282.1548156738281,284.7232971191406,297.2337646484375,300.0796203613281,293.1499938964844,293.1499938964844,281.8500061035156,35998.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799846529960632,1.0,0.0,0.0,3.9963977336883545,3.996425151824951,1.0656893891791697e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.46337890625,0.0,1953.77294921875,1895.4371337890625,0.0,2290.00244140625,0.983186423778534,1.0,0.0,3.0,1.0,0.0
17910000,297.572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023254394531,0.9371761083602904,0.2677578032016754,0.2407112121582031,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6026611328125,0.8456125259399414,0.1988306492567062,0.1889402568340301,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6024780273437,0.881589412689209,0.2257571667432785,0.1582734286785125,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.602783203125,0.8247117400169373,0.1834080666303634,0.174428641796112,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.603271484375,0.7602245211601257,0.1431926786899566,0.6484450101852417,285.6023864746094,284.95001220703125,296.45001220703125,294.1924743652344,296.4472045898437,297.4609375,285.60107421875,1.0,0.3187523782253265,1.0,1.0,0.0,1.0,-1.6932789087295532,1.6932766437530518,2.327385573153151e-06,1.3019219636917114,1.0,1.0,0.0,45.26720428466797,61.0,42923.578125,0.0,407.375,1.0,282.1548156738281,284.7232971191406,297.2337646484375,300.0796203613281,293.1499938964844,293.1499938964844,281.8500061035156,35998.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799846529960632,1.0,0.0,0.0,3.9963977336883545,3.996425151824951,1.0656893891791697e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.46337890625,0.0,1953.77294921875,1895.4371337890625,0.0,2290.00244140625,0.983186423778534,1.0,0.0,3.0,1.0,0.0
17910060,297.5489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3951416015625,0.9126850366592408,0.2707443833351135,0.2435266375541687,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3953857421875,0.8258751034736633,0.1995232105255127,0.189842402935028,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.395263671875,0.8597224950790405,0.2266962826251983,0.1591167747974395,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3954772949219,0.8047350645065308,0.18389593064785,0.1751339882612228,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.39581298828125,0.7403952479362488,0.1426107436418533,0.6469392776489258,285.39520263671875,284.95001220703125,296.5350952148437,294.2166748046875,296.5323181152344,297.4381103515625,285.3937683105469,1.0,0.3241773247718811,1.0,1.0,0.0,1.0,-1.6977953910827637,1.6977930068969729,2.339312004551175e-06,1.3054660558700562,1.0,1.0,0.0,49.8603630065918,64.0,44029.5078125,0.0,423.22113037109375,1.0,281.85711669921875,284.4925842285156,297.2456970214844,300.15740966796875,293.1499938964844,293.1499938964844,281.54998779296875,35999.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885180115699768,1.0,0.0,0.0,3.996422052383423,3.996449708938599,1.0657024631655077e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.07568359375,0.0,1953.808837890625,1895.4371337890625,0.0,2366.94482421875,0.9831922054290771,1.0,0.0,3.0,1.0,0.0
17910120,297.5489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3951416015625,0.9126850366592408,0.2707443833351135,0.2435266375541687,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3953857421875,0.8258751034736633,0.1995232105255127,0.189842402935028,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.395263671875,0.8597224950790405,0.2266962826251983,0.1591167747974395,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3954772949219,0.8047350645065308,0.18389593064785,0.1751339882612228,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.39581298828125,0.7403952479362488,0.1426107436418533,0.6469392776489258,285.39520263671875,284.95001220703125,296.5350952148437,294.2166748046875,296.5323181152344,297.4381103515625,285.3937683105469,1.0,0.3241773247718811,1.0,1.0,0.0,1.0,-1.6977953910827637,1.6977930068969729,2.339312004551175e-06,1.3054660558700562,1.0,1.0,0.0,49.8603630065918,64.0,44029.5078125,0.0,423.22113037109375,1.0,281.85711669921875,284.4925842285156,297.2456970214844,300.15740966796875,293.1499938964844,293.1499938964844,281.54998779296875,35999.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885180115699768,1.0,0.0,0.0,3.996422052383423,3.996449708938599,1.0657024631655077e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.07568359375,0.0,1953.808837890625,1895.4371337890625,0.0,2366.94482421875,0.9831922054290771,1.0,0.0,3.0,1.0,0.0
17910180,297.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.18194580078125,0.8955204486846924,0.2737230360507965,0.2463713139295578,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1822509765625,0.8098334670066833,0.1999742537736892,0.1904914826154709,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.18212890625,0.8428688645362854,0.2273641228675842,0.159752756357193,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.7876400947570801,0.1841592341661453,0.1756020933389663,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1827697753906,0.7247456312179565,0.1418409496545791,0.6444869041442871,285.1820373535156,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4169311523437,285.1802978515625,1.0,0.3289761245250702,1.0,1.0,0.0,1.0,-1.700372576713562,1.700370192527771,2.3461191176465945e-06,1.3074759244918823,1.0,1.0,0.0,54.150047302246094,52.0,45086.36328125,0.0,437.1304626464844,1.0,281.5571594238281,284.2560119628906,297.26220703125,300.2388000488281,293.1499938964844,293.1499938964844,281.25,35999.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961682081222534,1.0,0.0,0.0,3.996436595916748,3.9964640140533447,1.0657101938704727e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.85693359375,0.0,1953.830078125,1895.4371337890625,0.0,2436.445068359375,0.983195662498474,1.0,0.0,3.0,1.0,0.0
17910240,297.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.18194580078125,0.8955204486846924,0.2737230360507965,0.2463713139295578,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1822509765625,0.8098334670066833,0.1999742537736892,0.1904914826154709,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.18212890625,0.8428688645362854,0.2273641228675842,0.159752756357193,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.7876400947570801,0.1841592341661453,0.1756020933389663,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1827697753906,0.7247456312179565,0.1418409496545791,0.6444869041442871,285.1820373535156,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4169311523437,285.1802978515625,1.0,0.3289761245250702,1.0,1.0,0.0,1.0,-1.700372576713562,1.700370192527771,2.3461191176465945e-06,1.3074759244918823,1.0,1.0,0.0,54.150047302246094,52.0,45086.36328125,0.0,437.1304626464844,1.0,281.5571594238281,284.2560119628906,297.26220703125,300.2388000488281,293.1499938964844,293.1499938964844,281.25,35999.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961682081222534,1.0,0.0,0.0,3.996436595916748,3.9964640140533447,1.0657101938704727e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.85693359375,0.0,1953.830078125,1895.4371337890625,0.0,2436.445068359375,0.983195662498474,1.0,0.0,3.0,1.0,0.0
17910300,297.5189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8956350088119507,0.275185227394104,0.2477190494537353,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8087455630302429,0.2001398801803589,0.1906861066818237,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.841877281665802,0.227631077170372,0.1599709540605545,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.7864344716072083,0.1842344552278518,0.1757097542285919,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7229782342910767,0.1414103358983993,0.6427029371261597,285.0325012207031,284.95001220703125,296.6627502441406,294.247802734375,296.6599426269531,297.40704345703125,285.0111999511719,1.0,0.3290149569511413,1.0,1.0,0.0,1.0,-1.7004750967025757,1.7004728317260742,2.3463862817152403e-06,1.3075528144836426,1.0,1.0,0.0,54.50571060180664,52.0,46024.328125,0.0,438.2199096679688,1.0,281.2919921875,284.06231689453125,297.2957458496094,300.3888854980469,293.1499938964844,293.1499938964844,281.25,35999.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021764755249023,1.0,0.0,0.0,3.99644136428833,3.996469020843506,1.0657128086677403e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7582.17431640625,0.0,1953.8372802734373,1895.4371337890625,0.0,2491.3408203125,0.9831968545913696,1.0,0.0,3.0,1.0,0.0
17910360,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.900568962097168,0.2765462398529053,0.2489250004291534,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.8118149638175964,0.2002306580543518,0.1907621920108795,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.8450527191162109,0.2278065979480743,0.160088375210762,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.7894320487976074,0.1842399537563324,0.1757040619850158,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.7246941924095154,0.1409244239330291,0.6404549479484558,284.95953369140625,284.95001220703125,296.70526123046875,294.25689697265625,296.70245361328125,297.39678955078125,284.9576416015625,1.0,0.3279208540916443,1.0,1.0,0.0,1.0,-1.6994506120681765,1.6994483470916748,2.343659616599325e-06,1.306738257408142,0.993002951145172,0.993002951145172,0.0,53.71409606933594,40.0,46055.953125,0.0,435.327392578125,1.0,281.2540283203125,284.01123046875,297.280517578125,300.31982421875,293.1499938964844,293.1499938964844,280.95001220703125,36098.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033753633499146,1.0,0.0,0.0,3.994561672210693,3.99458909034729,1.0647104318195488e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.7587890625,0.0,1952.1690673828125,1895.4371337890625,0.0,2502.32568359375,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
17910420,297.4919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8347473144531,0.9242823123931884,0.27935391664505,0.2512318193912506,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327331542969,0.827553927898407,0.2004114836454391,0.1907607167959213,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.862145721912384,0.2281642407178878,0.1602048873901367,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321533203125,0.8058478236198425,0.1842502504587173,0.175542876124382,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82989501953125,0.7366264462471008,0.1399595886468887,0.6353221535682678,284.8341979980469,284.95001220703125,296.7901916503906,294.2731018066406,296.7873840332031,297.378662109375,284.84698486328125,1.0,0.3230668008327484,1.0,1.0,0.0,1.0,-1.6960026025772097,1.6960002183914185,2.334479177079629e-06,1.303982496261597,0.8472416996955872,0.8472416996955872,0.0,49.716453552246094,28.0,46259.046875,0.0,421.7684326171875,1.0,280.9557189941406,283.90838623046875,297.2818603515625,300.3380126953125,293.1499938964844,293.1499938964844,281.25,43651.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808146059513092,1.0,0.0,0.0,3.7316839694976807,3.731710195541382,9.291867399952024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.28857421875,0.0,1684.488037109375,1895.4371337890625,0.0,2546.130859375,0.929110050201416,1.0,0.0,3.0,1.0,0.0
17910480,297.4919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8347473144531,0.9242823123931884,0.27935391664505,0.2512318193912506,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327331542969,0.827553927898407,0.2004114836454391,0.1907607167959213,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.862145721912384,0.2281642407178878,0.1602048873901367,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321533203125,0.8058478236198425,0.1842502504587173,0.175542876124382,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82989501953125,0.7366264462471008,0.1399595886468887,0.6353221535682678,284.8341979980469,284.95001220703125,296.7901916503906,294.2731018066406,296.7873840332031,297.378662109375,284.84698486328125,1.0,0.3230668008327484,1.0,1.0,0.0,1.0,-1.6960026025772097,1.6960002183914185,2.334479177079629e-06,1.303982496261597,0.8472416996955872,0.8472416996955872,0.0,49.716453552246094,28.0,46259.046875,0.0,421.7684326171875,1.0,280.9557189941406,283.90838623046875,297.2818603515625,300.3380126953125,293.1499938964844,293.1499938964844,281.25,43651.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808146059513092,1.0,0.0,0.0,3.7316839694976807,3.731710195541382,9.291867399952024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.28857421875,0.0,1684.488037109375,1895.4371337890625,0.0,2546.130859375,0.929110050201416,1.0,0.0,3.0,1.0,0.0
17910540,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9741776585578918,0.2838581502437591,0.2545916736125946,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.8638433814048767,0.2015338093042373,0.1912793070077896,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.9027666449546814,0.2296836823225021,0.1608269065618515,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.8406581282615662,0.1851391494274139,0.1758576482534408,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.7672123312950134,0.1397512555122375,0.6320253610610962,285.0519104003906,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.37530517578125,285.0499267578125,1.0,0.3157565891742706,1.0,1.0,0.0,1.0,-1.6978199481964111,1.6978176832199097,2.3391644390358124e-06,1.305312156677246,1.0,1.0,0.0,42.74643325805664,25.0,45895.7265625,0.0,402.6749877929688,1.0,281.2436828613281,284.0989685058594,297.2390441894531,300.18634033203125,293.1499938964844,293.1499938964844,280.95001220703125,33282.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934325933456421,1.0,0.0,0.0,3.843712091445923,3.843737363815308,9.85813926490664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.31884765625,0.0,1738.141845703125,1895.4371337890625,0.0,2411.5390625,0.9469915628433228,1.0,0.0,3.0,1.0,0.0
17910600,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9741776585578918,0.2838581502437591,0.2545916736125946,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.8638433814048767,0.2015338093042373,0.1912793070077896,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.9027666449546814,0.2296836823225021,0.1608269065618515,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.8406581282615662,0.1851391494274139,0.1758576482534408,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.7672123312950134,0.1397512555122375,0.6320253610610962,285.0519104003906,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.37530517578125,285.0499267578125,1.0,0.3157565891742706,1.0,1.0,0.0,1.0,-1.6978199481964111,1.6978176832199097,2.3391644390358124e-06,1.305312156677246,1.0,1.0,0.0,42.74643325805664,25.0,45895.7265625,0.0,402.6749877929688,1.0,281.2436828613281,284.0989685058594,297.2390441894531,300.18634033203125,293.1499938964844,293.1499938964844,280.95001220703125,33282.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934325933456421,1.0,0.0,0.0,3.843712091445923,3.843737363815308,9.85813926490664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.31884765625,0.0,1738.141845703125,1895.4371337890625,0.0,2411.5390625,0.9469915628433228,1.0,0.0,3.0,1.0,0.0
17910660,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.9990000128746032,0.2886323928833008,0.2573262751102447,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.8899639844894409,0.2023767828941345,0.1921144276857376,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.9335337281227112,0.2307339459657669,0.1616333574056625,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.8647603392601013,0.1857829391956329,0.1764908879995346,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.7886892557144165,0.1394432932138443,0.6305459141731262,284.8643493652344,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.3706970214844,284.8627319335937,1.0,0.3094238042831421,1.0,1.0,0.0,1.0,-1.6799073219299316,1.6799050569534302,2.291730652359547e-06,1.2909616231918335,0.8731974959373474,0.8731974959373474,0.0,38.77758026123047,25.0,46188.1015625,0.0,386.2988586425781,1.0,280.9568176269531,283.9038391113281,297.3221130371094,300.3763427734375,293.1499938964844,293.1499938964844,281.25,39657.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030468225479126,1.0,0.0,0.0,3.746068000793457,3.746093511581421,9.363637332171492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.47802734375,0.0,1670.7838134765625,1895.4371337890625,0.0,2499.314453125,0.9287763237953186,1.0,0.0,3.0,1.0,0.0
17910720,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.9990000128746032,0.2886323928833008,0.2573262751102447,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.8899639844894409,0.2023767828941345,0.1921144276857376,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.9335337281227112,0.2307339459657669,0.1616333574056625,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.8647603392601013,0.1857829391956329,0.1764908879995346,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.7886892557144165,0.1394432932138443,0.6305459141731262,284.8643493652344,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.3706970214844,284.8627319335937,1.0,0.3094238042831421,1.0,1.0,0.0,1.0,-1.6799073219299316,1.6799050569534302,2.291730652359547e-06,1.2909616231918335,0.8731974959373474,0.8731974959373474,0.0,38.77758026123047,25.0,46188.1015625,0.0,386.2988586425781,1.0,280.9568176269531,283.9038391113281,297.3221130371094,300.3763427734375,293.1499938964844,293.1499938964844,281.25,39657.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030468225479126,1.0,0.0,0.0,3.746068000793457,3.746093511581421,9.363637332171492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.47802734375,0.0,1670.7838134765625,1895.4371337890625,0.0,2499.314453125,0.9287763237953186,1.0,0.0,3.0,1.0,0.0
17910780,297.5438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.9970996975898744,0.297619104385376,0.2322253733873367,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.9212287068367004,0.2035824805498123,0.1929444968700409,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.967077910900116,0.2322465777397155,0.1624291390180587,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.893198549747467,0.1867643743753433,0.1771209836006164,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8131521344184875,0.1395168602466583,0.6294272541999817,285.040771484375,284.95001220703125,297.0435791015625,294.3075256347656,297.040771484375,297.3895568847656,285.0367126464844,1.0,0.3046378493309021,1.0,1.0,0.0,1.0,-1.6732990741729736,1.6732968091964722,2.2747997263650177e-06,1.2860125303268433,1.0,1.0,0.0,35.34479522705078,43.0,45488.18359375,0.0,367.8754577636719,1.0,281.243408203125,284.0771789550781,297.2712707519531,300.2075500488281,293.1499938964844,293.1499938964844,280.95001220703125,33222.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913132309913635,1.0,0.0,0.0,3.840235948562622,3.840261459350586,9.8403177162254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.125,0.0,1733.43212890625,1895.4371337890625,0.0,2392.2841796875,0.9459758400917052,1.0,0.0,3.0,1.0,0.0
17910840,297.5438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.9970996975898744,0.297619104385376,0.2322253733873367,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.9212287068367004,0.2035824805498123,0.1929444968700409,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.967077910900116,0.2322465777397155,0.1624291390180587,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.893198549747467,0.1867643743753433,0.1771209836006164,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8131521344184875,0.1395168602466583,0.6294272541999817,285.040771484375,284.95001220703125,297.0435791015625,294.3075256347656,297.040771484375,297.3895568847656,285.0367126464844,1.0,0.3046378493309021,1.0,1.0,0.0,1.0,-1.6732990741729736,1.6732968091964722,2.2747997263650177e-06,1.2860125303268433,1.0,1.0,0.0,35.34479522705078,43.0,45488.18359375,0.0,367.8754577636719,1.0,281.243408203125,284.0771789550781,297.2712707519531,300.2075500488281,293.1499938964844,293.1499938964844,280.95001220703125,33222.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913132309913635,1.0,0.0,0.0,3.840235948562622,3.840261459350586,9.8403177162254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.125,0.0,1733.43212890625,1895.4371337890625,0.0,2392.2841796875,0.9459758400917052,1.0,0.0,3.0,1.0,0.0
17910900,297.56695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.997054934501648,0.3023882508277893,0.2319919317960739,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9225991368293762,0.2040931731462478,0.1935260593891143,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9683775901794434,0.2328547090291977,0.1629557311534881,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8942757844924927,0.1871739029884338,0.1775978654623031,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8135524392127991,0.1395678073167801,0.6298724412918091,284.8862609863281,284.95001220703125,297.0855407714844,294.3113098144531,297.0827331542969,297.4005432128906,284.86669921875,1.0,0.3054327666759491,1.0,1.0,0.0,1.0,-1.6754395961761477,1.675437331199646,2.280124363096548e-06,1.2874904870986938,0.9156514406204224,0.9156514406204224,0.0,35.35722732543945,43.0,46297.3359375,0.0,369.07080078125,1.0,280.99365234375,283.8874816894531,297.3431091308594,300.4267578125,293.1499938964844,293.1499938964844,280.95001220703125,35983.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981355786323547,1.0,0.0,0.0,3.8421883583068848,3.842214107513428,9.850325568550031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.33203125,0.0,1757.550048828125,1895.4371337890625,0.0,2454.3916015625,0.9465444087982178,1.0,0.0,3.0,1.0,0.0
17910960,297.57293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.9982104897499084,0.3056231737136841,0.2388070821762085,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.9148001074790956,0.204432412981987,0.1939317882061004,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.9611928462982178,0.2332481890916824,0.1633008569478988,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.8874449133872986,0.1874247342348098,0.1779165714979171,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.8071340918540955,0.139495700597763,0.629900336265564,284.8692932128906,284.95001220703125,297.1273803710937,294.3145751953125,297.1246032714844,297.4034423828125,284.878662109375,1.0,0.3080503046512604,1.0,1.0,0.0,1.0,-1.6849316358566284,1.684929370880127,2.30485420615878e-06,1.294887900352478,0.8749479651451111,0.8749479651451111,0.0,36.3635139465332,61.0,46215.34765625,0.0,377.118408203125,1.0,280.956298828125,283.9132080078125,297.3382873535156,300.37353515625,293.1499938964844,293.1499938964844,281.25,39907.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004697561264038,1.0,0.0,0.0,3.7262697219848633,3.726295232772827,9.264924187846192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.8515625,0.0,1649.5335693359375,1895.4371337890625,0.0,2475.720947265625,0.9248487949371338,1.0,0.0,3.0,1.0,0.0
17911020,297.5551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10333251953125,0.9990000128746032,0.3085784018039703,0.2610115706920624,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026611328125,0.8904208540916443,0.2055665552616119,0.1949312537908554,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.9344719052314758,0.2346457988023758,0.1641829013824463,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024475097656,0.8646518588066101,0.1883603185415268,0.1787434518337249,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.7852376103401184,0.1396591812372207,0.6307095289230347,285.1031188964844,284.95001220703125,297.20074462890625,294.3191223144531,297.1980285644531,297.3968811035156,285.1068725585937,1.0,0.3165517449378967,1.0,1.0,0.0,1.0,-1.7158048152923584,1.7158024311065674,2.386620508332271e-06,1.3190968036651611,1.0,1.0,0.0,40.05908966064453,61.0,46351.87109375,0.0,405.1116943359375,1.0,281.23956298828125,284.12481689453125,297.2909545898437,300.248046875,293.1499938964844,293.1499938964844,281.25,33128.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915344834327698,1.0,0.0,0.0,3.835583448410034,3.835608959197998,9.816488955038949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7502.10595703125,0.0,1727.0272216796875,1895.4371337890625,0.0,2394.29296875,0.944770574569702,1.0,0.0,3.0,1.0,0.0
17911080,297.5497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.9990000128746032,0.3086779117584228,0.264736920595169,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090087890625,0.8864638209342957,0.2057459354400634,0.1951211392879486,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092529296875,0.9297820329666138,0.2348627597093582,0.1643512547016143,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.8609179854393005,0.1885113567113876,0.1789064109325409,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080322265625,0.7816055417060852,0.1396899372339248,0.630969226360321,285.1094055175781,284.95001220703125,297.2107238769531,294.31964111328125,297.2080383300781,297.3946228027344,285.11328125,1.0,0.3180529177188873,1.0,1.0,0.0,1.0,-1.7212138175964355,1.7212114334106443,2.401138090135646e-06,1.323346734046936,1.0,1.0,0.0,40.74807357788086,64.0,46468.2890625,0.0,410.2353515625,1.0,281.2435302734375,284.1286315917969,297.2992248535156,300.2696533203125,293.1499938964844,293.1499938964844,280.95001220703125,33299.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917303442955017,1.0,0.0,0.0,3.8455612659454346,3.8455867767333984,9.867627568382886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.06591796875,0.0,1740.5264892578125,1895.4371337890625,0.0,2396.071044921875,0.9471222758293152,1.0,0.0,3.0,1.0,0.0
