time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17911140,297.49371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.9822462201118468,0.3080484867095947,0.277450680732727,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.8547187447547913,0.206654891371727,0.1964021176099777,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.893362820148468,0.235897958278656,0.1654336005449295,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.8313759565353394,0.1892297565937042,0.1799915879964828,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.7524064779281616,0.1394039392471313,0.631654679775238,284.9283752441406,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3645935058594,284.92645263671875,1.0,0.3266679942607879,1.0,1.0,0.0,1.0,-1.7418859004974363,1.741883397102356,2.457259824950597e-06,1.3397001028060913,0.9566868543624878,0.9566868543624878,0.0,46.58955764770508,67.0,47860.04296875,0.0,439.49462890625,1.0,280.95623779296875,283.9083557128906,297.377197265625,300.51568603515625,293.1499938964844,293.1499938964844,280.6499938964844,35736.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072159886360168,1.0,0.0,0.0,3.875359296798706,3.8753855228424072,1.0021142315963516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.3837890625,0.0,1796.550048828125,1895.4371337890625,0.0,2537.579345703125,0.9552602171897888,1.0,0.0,3.0,1.0,0.0
17911200,297.49371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.9822462201118468,0.3080484867095947,0.277450680732727,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.8547187447547913,0.206654891371727,0.1964021176099777,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.893362820148468,0.235897958278656,0.1654336005449295,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.8313759565353394,0.1892297565937042,0.1799915879964828,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.7524064779281616,0.1394039392471313,0.631654679775238,284.9283752441406,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3645935058594,284.92645263671875,1.0,0.3266679942607879,1.0,1.0,0.0,1.0,-1.7418859004974363,1.741883397102356,2.457259824950597e-06,1.3397001028060913,0.9566868543624878,0.9566868543624878,0.0,46.58955764770508,67.0,47860.04296875,0.0,439.49462890625,1.0,280.95623779296875,283.9083557128906,297.377197265625,300.51568603515625,293.1499938964844,293.1499938964844,280.6499938964844,35736.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072159886360168,1.0,0.0,0.0,3.875359296798706,3.8753855228424072,1.0021142315963516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.3837890625,0.0,1796.550048828125,1895.4371337890625,0.0,2537.579345703125,0.9552602171897888,1.0,0.0,3.0,1.0,0.0
17911260,297.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879943847656,0.9574130177497864,0.3088915944099426,0.2780338525772095,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78778076171875,0.8335853219032288,0.2068656384944915,0.1968865394592285,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878112792969,0.8696778416633606,0.2361064702272415,0.1658040285110473,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78778076171875,0.8109390139579773,0.1893381625413894,0.1803725361824035,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7883605957031,0.7329837679862976,0.1388408094644546,0.6303949952125549,284.787841796875,284.95001220703125,297.3499755859375,294.3239440917969,297.3473205566406,297.3499755859375,284.7942199707031,1.0,0.3313976526260376,1.0,1.0,0.0,1.0,-1.7421419620513916,1.742139458656311,2.4582486730651e-06,1.3401308059692385,0.8186343312263489,0.8186343312263489,0.0,51.21329879760742,67.0,48159.82421875,0.0,453.4660339355469,1.0,280.67218017578125,283.7769470214844,297.3877258300781,300.6058349609375,293.1499938964844,293.1499938964844,280.6499938964844,43790.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173832297325134,1.0,0.0,0.0,3.693098783493042,3.693124532699585,9.10070639292826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.52294921875,0.0,1640.623779296875,1895.4371337890625,0.0,2631.34375,0.9179524779319764,1.0,0.0,3.0,1.0,0.0
17911320,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.9475619196891784,0.3096679747104645,0.2785907685756683,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.841796875,0.8259296417236328,0.2069732993841171,0.1970322430133819,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.8610982894897461,0.2362299114465713,0.1659104824066162,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410339355469,0.8028315305709839,0.1893962919712066,0.1804747581481933,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.7258229851722717,0.1385833472013473,0.6295034885406494,284.843505859375,284.95001220703125,297.3759155273437,294.32421875,297.3732604980469,297.345458984375,284.8577575683594,1.0,0.3333648145198822,1.0,1.0,0.0,1.0,-1.7421650886535645,1.742162585258484,2.4582889182056533e-06,1.3401309251785278,0.8270245790481567,0.8270245790481567,0.0,53.14328384399414,70.0,47964.88671875,0.0,459.2042541503906,1.0,280.6570739746094,283.8480834960937,297.3562316894531,300.5234069824219,293.1499938964844,293.1499938964844,280.95001220703125,43639.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172075748443604,1.0,0.0,0.0,3.5811734199523926,3.581198215484619,8.557443038625934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.95458984375,0.0,1514.0184326171875,1895.4371337890625,0.0,2629.71923828125,0.8966949582099915,1.0,0.0,3.0,1.0,0.0
17911380,297.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.9271914958953856,0.3138154745101928,0.2820112705230713,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8092985153198242,0.2079700827598571,0.1979705989360809,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.8434615731239319,0.2374534904956817,0.1667267829179763,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.7852292060852051,0.1901877522468567,0.181233063340187,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.7094744443893433,0.1382912099361419,0.628331184387207,285.03619384765625,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3442687988281,285.0329284667969,1.0,0.3391073644161224,1.0,1.0,0.0,1.0,-1.7478768825531006,1.74787437915802,2.473799440849689e-06,1.3445391654968262,0.9759069681167604,0.9759069681167604,0.0,58.09248352050781,58.0,47743.72265625,0.0,477.4280395507813,1.0,280.9427795410156,284.0047302246094,297.2913818359375,300.3581237792969,293.1499938964844,293.1499938964844,280.6499938964844,32681.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056564331054688,1.0,0.0,0.0,3.73041582107544,3.7304399013519287,9.285552664550778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.90478515625,0.0,1599.1099853515625,1895.4371337890625,0.0,2523.25244140625,0.920943558216095,1.0,0.0,3.0,1.0,0.0
17911440,297.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.9271914958953856,0.3138154745101928,0.2820112705230713,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8092985153198242,0.2079700827598571,0.1979705989360809,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.8434615731239319,0.2374534904956817,0.1667267829179763,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.7852292060852051,0.1901877522468567,0.181233063340187,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.7094744443893433,0.1382912099361419,0.628331184387207,285.03619384765625,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3442687988281,285.0329284667969,1.0,0.3391073644161224,1.0,1.0,0.0,1.0,-1.7478768825531006,1.74787437915802,2.473799440849689e-06,1.3445391654968262,0.9759069681167604,0.9759069681167604,0.0,58.09248352050781,58.0,47743.72265625,0.0,477.4280395507813,1.0,280.9427795410156,284.0047302246094,297.2913818359375,300.3581237792969,293.1499938964844,293.1499938964844,280.6499938964844,32681.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056564331054688,1.0,0.0,0.0,3.73041582107544,3.7304399013519287,9.285552664550778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.90478515625,0.0,1599.1099853515625,1895.4371337890625,0.0,2523.25244140625,0.920943558216095,1.0,0.0,3.0,1.0,0.0
17911500,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.927766978740692,0.3155982494354248,0.2838547825813293,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8086347579956055,0.2083497047424316,0.1984563767910003,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8428199291229248,0.2378779649734497,0.16714808344841,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7844874262809753,0.1904792934656143,0.1816253513097763,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7080885767936707,0.1381087750196457,0.6278995871543884,284.88629150390625,284.95001220703125,297.4981689453125,294.3232727050781,297.4955749511719,297.3423767089844,284.86846923828125,1.0,0.3396183550357818,1.0,1.0,0.0,1.0,-1.7511353492736816,1.751132845878601,2.4827695597196e-06,1.3471286296844482,0.8841554522514343,0.8841554522514343,0.0,58.53652572631836,58.0,48562.94921875,0.0,480.7814636230469,1.0,280.6957092285156,283.8200988769531,297.3600158691406,300.5844421386719,293.1499938964844,293.1499938964844,280.6499938964844,36103.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130354285240173,1.0,0.0,0.0,3.730732917785645,3.73075795173645,9.28713234316092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.5927734375,0.0,1625.646484375,1895.4371337890625,0.0,2591.173828125,0.921222448348999,1.0,0.0,3.0,1.0,0.0
17911560,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.9316864609718324,0.3170861005783081,0.2852401435375213,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.8105335831642151,0.2085457146167755,0.1986839175224304,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8446979522705078,0.2380731999874115,0.1673241555690765,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.7863165140151978,0.190601646900177,0.181778997182846,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.7090594172477722,0.1377950608730316,0.6266232132911682,284.865966796875,284.95001220703125,297.53857421875,294.3222351074219,297.51806640625,297.337890625,284.8645324707031,1.0,0.3389277756214142,0.95999276638031,0.95999276638031,0.2000000029802322,1.0,-1.7519373893737793,1.573790431022644,0.178146943449974,1.1704025268554688,0.841947615146637,0.841947615146637,0.0,58.03275680541992,46.0,47159.08203125,0.0,479.39556884765625,1.0,280.6570739746094,283.80377197265625,297.347900390625,300.5053405761719,293.1499938964844,293.1499938964844,280.95001220703125,40466.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81551194190979,1.0,0.0,0.0,3.597066164016724,3.597090482711792,8.633564902993385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.83544921875,0.0,1508.005126953125,1895.4371337890625,0.0,2614.041748046875,0.8964590430259705,1.0,0.0,3.0,1.0,0.0
17911620,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172607421875,0.9529449939727784,0.3205588161945343,0.2881453335285187,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81964111328125,0.8238378167152405,0.2091017365455627,0.1990473419427871,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187561035156,0.8588306903839111,0.238695740699768,0.1676325350999832,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203430175781,0.8000984191894531,0.1909986585378646,0.1819930672645568,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82354736328125,0.7195512652397156,0.1372841000556945,0.6235756278038025,284.8182373046875,284.95001220703125,297.6188049316406,294.3191223144531,297.4813232421875,297.3331298828125,284.8090209960937,1.0,0.3347164094448089,0.8799782991409302,0.8799782991409302,0.6000000238418579,1.0,-1.7528260946273804,0.9016165733337402,0.8512094616889954,0.4997437298297882,0.7589909434318542,0.7589909434318542,0.0,54.33819580078125,34.0,39072.00390625,0.0,467.8777770996094,1.0,280.94146728515625,283.7080993652344,297.1913757324219,299.8996887207031,293.1499938964844,293.1499938964844,281.25,44216.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881800532341003,1.0,0.0,0.0,3.3733603954315186,3.3733832836151123,7.593093869218137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6540.28759765625,0.0,1303.443115234375,1895.4371337890625,0.0,2363.885498046875,0.847624659538269,1.0,0.0,3.0,1.0,0.0
17911680,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172607421875,0.9529449939727784,0.3205588161945343,0.2881453335285187,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81964111328125,0.8238378167152405,0.2091017365455627,0.1990473419427871,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187561035156,0.8588306903839111,0.238695740699768,0.1676325350999832,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203430175781,0.8000984191894531,0.1909986585378646,0.1819930672645568,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82354736328125,0.7195512652397156,0.1372841000556945,0.6235756278038025,284.8182373046875,284.95001220703125,297.6188049316406,294.3191223144531,297.4813232421875,297.3331298828125,284.8090209960937,1.0,0.3347164094448089,0.8799782991409302,0.8799782991409302,0.6000000238418579,1.0,-1.7528260946273804,0.9016165733337402,0.8512094616889954,0.4997437298297882,0.7589909434318542,0.7589909434318542,0.0,54.33819580078125,34.0,39072.00390625,0.0,467.8777770996094,1.0,280.94146728515625,283.7080993652344,297.1913757324219,299.8996887207031,293.1499938964844,293.1499938964844,281.25,44216.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881800532341003,1.0,0.0,0.0,3.3733603954315186,3.3733832836151123,7.593093869218137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6540.28759765625,0.0,1303.443115234375,1895.4371337890625,0.0,2363.885498046875,0.847624659538269,1.0,0.0,3.0,1.0,0.0
17911740,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.9899339079856871,0.3246445953845978,0.2913297414779663,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8532357215881348,0.2099572271108627,0.1994723826646804,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.8917303085327148,0.239690214395523,0.1680220812559127,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.8292263746261597,0.1916782706975937,0.1822599023580551,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.7432652711868286,0.1370134949684143,0.6206709146499634,284.9554443359375,284.95001220703125,297.6982421875,294.31475830078125,297.4924011230469,297.33331298828125,284.9542236328125,1.0,0.3279232680797577,0.7999638319015503,0.7999638319015503,1.0,1.0,-1.754457712173462,0.7672887444496155,0.9871689081192015,0.3652160465717315,0.8262784481048584,0.8262784481048584,0.0,47.69952774047852,25.0,36396.76953125,0.0,448.9362182617188,1.0,281.2380676269531,283.8637390136719,297.10748291015625,299.4984741210937,293.1499938964844,293.1499938964844,281.54998779296875,36203.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740151584148407,1.0,0.0,0.0,3.3099350929260254,3.3099560737609863,7.310250680347963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.47607421875,0.0,1188.10009765625,1895.4371337890625,0.0,1940.87255859375,0.8295038938522339,1.0,0.0,3.0,1.0,0.0
17911800,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.9899339079856871,0.3246445953845978,0.2913297414779663,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8532357215881348,0.2099572271108627,0.1994723826646804,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.8917303085327148,0.239690214395523,0.1680220812559127,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.8292263746261597,0.1916782706975937,0.1822599023580551,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.7432652711868286,0.1370134949684143,0.6206709146499634,284.9554443359375,284.95001220703125,297.6982421875,294.31475830078125,297.4924011230469,297.33331298828125,284.9542236328125,1.0,0.3279232680797577,0.7999638319015503,0.7999638319015503,1.0,1.0,-1.754457712173462,0.7672887444496155,0.9871689081192015,0.3652160465717315,0.8262784481048584,0.8262784481048584,0.0,47.69952774047852,25.0,36396.76953125,0.0,448.9362182617188,1.0,281.2380676269531,283.8637390136719,297.10748291015625,299.4984741210937,293.1499938964844,293.1499938964844,281.54998779296875,36203.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740151584148407,1.0,0.0,0.0,3.3099350929260254,3.3099560737609863,7.310250680347963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.47607421875,0.0,1188.10009765625,1895.4371337890625,0.0,1940.87255859375,0.8295038938522339,1.0,0.0,3.0,1.0,0.0
17911860,297.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.083740234375,0.9990000128746032,0.3287927210330963,0.2772660255432129,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0842590332031,0.8799618482589722,0.2107544988393783,0.1999841481447219,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841369628906,0.9220755100250244,0.2406143993139267,0.168480172753334,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843200683594,0.8537649512290955,0.1923431903123855,0.18265101313591,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.7647922039031982,0.1370126754045486,0.6195647120475769,285.08404541015625,284.95001220703125,297.7520751953125,294.3111572265625,297.5194702148437,297.33917236328125,285.0772705078125,1.0,0.3226520121097564,0.8143541216850281,0.8143541216850281,1.0,1.0,-1.7502104043960571,0.7670021653175354,0.983208179473877,0.3620768785476684,0.945427179336548,0.945427179336548,0.0,43.01059341430664,25.0,35748.8671875,0.0,429.3493347167969,1.0,281.51776123046875,283.9886779785156,297.1310119628906,299.4144287109375,293.1499938964844,293.1499938964844,281.54998779296875,30213.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151830196380615,1.0,0.0,0.0,3.454474210739136,3.4544951915740967,7.962642030179268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6586.693359375,0.0,1285.3477783203125,1895.4371337890625,0.0,1732.572509765625,0.8582552671432495,1.0,0.0,3.0,1.0,0.0
17911920,297.50115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.9990000128746032,0.332757294178009,0.2777919769287109,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.8799786567687988,0.2113976627588272,0.2003741860389709,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.9221460223197936,0.2415767759084701,0.1688326746225357,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.853729248046875,0.192826434969902,0.182973250746727,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.7643104791641235,0.1368230432271957,0.6195605397224426,285.037841796875,284.95001220703125,297.7767944335937,294.309326171875,297.5334777832031,297.3497619628906,284.9960632324219,1.0,0.3195643424987793,0.8209987282752991,0.8209987282752991,1.0,1.0,-1.738682508468628,0.7843165993690491,0.9543659090995787,0.2787444293498993,0.9388030171394348,0.9388030171394348,0.0,40.15196228027344,25.0,33958.10546875,0.0,417.39166259765625,1.0,281.539306640625,283.9120483398437,297.1780090332031,299.47674560546875,293.1499938964844,293.1499938964844,281.25,30526.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102198004722595,1.0,0.0,0.0,3.52449631690979,3.5245180130004883,8.288718618132407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.5126953125,0.0,1358.427978515625,1895.4371337890625,0.0,1692.3206787109375,0.8727394342422485,1.0,0.0,3.0,1.0,0.0
17911980,297.5580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.9990000128746032,0.3429721593856811,0.2529308497905731,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.9097567796707152,0.2118972390890121,0.2011729925870895,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.95638769865036,0.2418324947357177,0.1694822609424591,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.8813928365707397,0.1932483464479446,0.1835873574018478,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.7881729602813721,0.136889636516571,0.6186730265617371,284.8600769042969,284.95001220703125,297.8544311523437,294.3029479980469,297.5885009765625,297.38140869140625,284.866455078125,1.0,0.3126131296157837,0.8420336246490479,0.8420336246490479,1.0,1.0,-1.7113587856292725,0.7508460283279419,0.9605126976966858,0.3579235076904297,0.7966918349266052,0.7966918349266052,0.0,38.51676559448242,43.0,35605.10546875,0.0,396.6225891113281,1.0,281.2585144042969,283.7841186523437,297.3120422363281,299.7074279785156,293.1499938964844,293.1499938964844,281.54998779296875,41273.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175312638282776,1.0,0.0,0.0,3.359693050384521,3.359715223312378,7.531691039730504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.2548828125,0.0,1269.8526611328125,1895.4371337890625,0.0,1751.7572021484375,0.8445150852203369,1.0,0.0,3.0,1.0,0.0
17912040,297.5580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.9990000128746032,0.3429721593856811,0.2529308497905731,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.9097567796707152,0.2118972390890121,0.2011729925870895,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.95638769865036,0.2418324947357177,0.1694822609424591,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.8813928365707397,0.1932483464479446,0.1835873574018478,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.7881729602813721,0.136889636516571,0.6186730265617371,284.8600769042969,284.95001220703125,297.8544311523437,294.3029479980469,297.5885009765625,297.38140869140625,284.866455078125,1.0,0.3126131296157837,0.8420336246490479,0.8420336246490479,1.0,1.0,-1.7113587856292725,0.7508460283279419,0.9605126976966858,0.3579235076904297,0.7966918349266052,0.7966918349266052,0.0,38.51676559448242,43.0,35605.10546875,0.0,396.6225891113281,1.0,281.2585144042969,283.7841186523437,297.3120422363281,299.7074279785156,293.1499938964844,293.1499938964844,281.54998779296875,41273.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175312638282776,1.0,0.0,0.0,3.359693050384521,3.359715223312378,7.531691039730504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.2548828125,0.0,1269.8526611328125,1895.4371337890625,0.0,1751.7572021484375,0.8445150852203369,1.0,0.0,3.0,1.0,0.0
17912100,297.5866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9990000128746032,0.348369300365448,0.251753956079483,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.911515474319458,0.212229922413826,0.2013435065746307,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.95804101228714,0.2421701699495315,0.1695687770843505,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8829033374786377,0.1935147196054458,0.1837097406387329,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7892159819602966,0.1369204819202423,0.6183648109436035,285.009765625,284.95001220703125,297.89288330078125,294.2994689941406,297.614990234375,297.39801025390625,285.0262451171875,1.0,0.312712550163269,0.8525510430335999,0.8525510430335999,1.0,1.0,-1.7100133895874023,0.7512298226356506,0.9587835669517516,0.3583701550960541,0.8882634043693542,0.8882634043693542,0.0,38.31760025024414,43.0,35015.0234375,0.0,395.2862854003906,1.0,281.4942321777344,283.95147705078125,297.244384765625,299.5047302246094,293.1499938964844,293.1499938964844,281.54998779296875,34823.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087289690971375,1.0,0.0,0.0,3.3893754482269287,3.389396905899048,7.665362318221014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.4990234375,0.0,1253.90625,1895.4371337890625,0.0,1680.3095703125,0.8495409488677979,1.0,0.0,3.0,1.0,0.0
17912160,297.6044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.9990000128746032,0.3528908789157867,0.2559167742729187,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.9071070551872252,0.2127612978219986,0.2017995417118072,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.953494429588318,0.2427643537521362,0.1699357479810714,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8788915276527405,0.193961501121521,0.1840924471616745,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7853184938430786,0.1370813250541687,0.618988037109375,285.0326538085937,284.95001220703125,297.9310607910156,294.2958068847656,297.6389465332031,297.4106750488281,285.0295715332031,1.0,0.3147109150886535,0.8530591130256653,0.8530591130256653,1.0,1.0,-1.7171989679336548,0.7547515630722046,0.9624474048614502,0.3602721691131592,0.9305662512779236,0.9305662512779236,0.0,39.05906677246094,61.0,35275.015625,0.0,401.5184631347656,1.0,281.5406494140625,283.9378662109375,297.2538146972656,299.5610656738281,293.1499938964844,293.1499938964844,281.25,31595.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047774791717529,1.0,0.0,0.0,3.52069091796875,3.5207130908966064,8.270830562651099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.0380859375,0.0,1362.22021484375,1895.4371337890625,0.0,1648.658203125,0.8730778694152832,1.0,0.0,3.0,1.0,0.0
17912220,297.5877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9990000128746032,0.3567995131015777,0.2770101726055145,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8841618895530701,0.2133269309997558,0.2026095390319824,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.926783561706543,0.2432927638292312,0.1705419719219207,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8572450876235962,0.1944005936384201,0.1847722977399826,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7651221752166748,0.1369666159152984,0.6197962760925293,284.88336181640625,284.95001220703125,298.00360107421875,294.288330078125,297.6687316894531,297.406494140625,284.892822265625,1.0,0.3230794370174408,0.8540346026420593,0.8540346026420593,1.0,1.0,-1.7460014820098877,0.7684948444366455,0.9775065779685974,0.367822915315628,0.8167710900306702,0.8167710900306702,0.0,42.97103118896485,61.0,36115.5859375,0.0,429.7759704589844,1.0,281.2596740722656,283.7904968261719,297.33526611328125,299.7587280273437,293.1499938964844,293.1499938964844,281.25,40071.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185755372047424,1.0,0.0,0.0,3.4003679752349854,3.400390386581421,7.715163974353345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.455078125,0.0,1301.152587890625,1895.4371337890625,0.0,1760.317138671875,0.8529680967330933,1.0,0.0,3.0,1.0,0.0
17912280,297.5858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9990000128746032,0.356839507818222,0.2782314717769623,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8828715085983276,0.2133477926254272,0.2026341557502746,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9252301454544068,0.2433120608329773,0.1705580055713653,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8560429215431213,0.19441619515419,0.1847923249006271,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.7639980912208557,0.1369535326957702,0.6197817921638489,284.8884582519531,284.95001220703125,298.0066223144531,294.2880249023437,297.6695861816406,297.40557861328125,284.8979797363281,1.0,0.3235403895378113,0.8540752530097961,0.8540752530097961,1.0,1.0,-1.7475228309631348,0.7692201733589172,0.9783027172088624,0.3682224154472351,0.8184817433357239,0.8184817433357239,0.0,43.20490264892578,79.0,36134.953125,0.0,431.37396240234375,1.0,281.2583923339844,283.795166015625,297.3331604003906,299.75518798828125,293.1499938964844,293.1499938964844,281.54998779296875,39951.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187625765800476,1.0,0.0,0.0,3.395099878311157,3.3951222896575928,7.691276664445468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.63623046875,0.0,1295.141357421875,1895.4371337890625,0.0,1761.85205078125,0.8519936800003052,1.0,0.0,3.0,1.0,0.0
17912340,297.5213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08233642578125,0.9990000128746032,0.3558627367019653,0.3141644299030304,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.8493399024009705,0.2143457531929016,0.2036579996347427,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08251953125,0.8870503306388855,0.2443998306989669,0.171344593167305,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.8250119686126709,0.1952424496412277,0.1856684982776641,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.7349928617477417,0.136795237660408,0.6200522780418396,285.0824890136719,284.95001220703125,298.0810546875,294.27978515625,297.6846923828125,297.372802734375,285.0812072753906,1.0,0.3375352919101715,0.855091392993927,0.855091392993927,1.0,1.0,-1.794209599494934,0.7914842963218689,1.0027252435684204,0.380492240190506,0.992587387561798,0.992587387561798,0.0,50.540313720703125,82.0,36482.73046875,0.0,482.1614685058594,1.0,281.54150390625,283.9539489746094,297.2662353515625,299.63775634765625,293.1499938964844,293.1499938964844,281.25,30256.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113673090934753,1.0,0.0,0.0,3.6177258491516113,3.617748498916626,8.733022696105763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.880859375,0.0,1454.9669189453125,1895.4371337890625,0.0,1701.5904541015625,0.8940069675445557,1.0,0.0,3.0,1.0,0.0
17912400,297.5213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08233642578125,0.9990000128746032,0.3558627367019653,0.3141644299030304,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.8493399024009705,0.2143457531929016,0.2036579996347427,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08251953125,0.8870503306388855,0.2443998306989669,0.171344593167305,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.8250119686126709,0.1952424496412277,0.1856684982776641,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.7349928617477417,0.136795237660408,0.6200522780418396,285.0824890136719,284.95001220703125,298.0810546875,294.27978515625,297.6846923828125,297.372802734375,285.0812072753906,1.0,0.3375352919101715,0.855091392993927,0.855091392993927,1.0,1.0,-1.794209599494934,0.7914842963218689,1.0027252435684204,0.380492240190506,0.992587387561798,0.992587387561798,0.0,50.540313720703125,82.0,36482.73046875,0.0,482.1614685058594,1.0,281.54150390625,283.9539489746094,297.2662353515625,299.63775634765625,293.1499938964844,293.1499938964844,281.25,30256.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113673090934753,1.0,0.0,0.0,3.6177258491516113,3.617748498916626,8.733022696105763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.880859375,0.0,1454.9669189453125,1895.4371337890625,0.0,1701.5904541015625,0.8940069675445557,1.0,0.0,3.0,1.0,0.0
17912460,297.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.9636003375053406,0.353646457195282,0.3188095092773437,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8130652904510498,0.2147597074508667,0.2046748399734497,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8468127846717834,0.2447004914283752,0.1720679402351379,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.7878757119178772,0.1955297440290451,0.186548113822937,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.7011671662330627,0.1360059082508087,0.6193475723266602,284.8724365234375,284.95001220703125,298.1543273925781,294.271240234375,297.6943054199219,297.3315734863281,284.8749389648437,1.0,0.348074197769165,0.8547379970550537,0.8547379970550537,1.0,1.0,-1.8023796081542969,0.795258641242981,1.007120966911316,0.3829023241996765,0.8571159243583679,0.8571159243583679,0.0,60.47515106201172,70.0,37251.44921875,0.0,517.768310546875,1.0,281.2570495605469,283.7322692871094,297.337890625,299.84381103515625,293.1499938964844,293.1499938964844,281.54998779296875,38206.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299445271492004,1.0,0.0,0.0,3.5921177864074707,3.592141628265381,8.609827091277111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.1396484375,0.0,1485.9705810546875,1895.4371337890625,0.0,1854.6033935546875,0.8930187225341797,1.0,0.0,3.0,1.0,0.0
17912520,297.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.9636003375053406,0.353646457195282,0.3188095092773437,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8130652904510498,0.2147597074508667,0.2046748399734497,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8468127846717834,0.2447004914283752,0.1720679402351379,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.7878757119178772,0.1955297440290451,0.186548113822937,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.7011671662330627,0.1360059082508087,0.6193475723266602,284.8724365234375,284.95001220703125,298.1543273925781,294.271240234375,297.6943054199219,297.3315734863281,284.8749389648437,1.0,0.348074197769165,0.8547379970550537,0.8547379970550537,1.0,1.0,-1.8023796081542969,0.795258641242981,1.007120966911316,0.3829023241996765,0.8571159243583679,0.8571159243583679,0.0,60.47515106201172,70.0,37251.44921875,0.0,517.768310546875,1.0,281.2570495605469,283.7322692871094,297.337890625,299.84381103515625,293.1499938964844,293.1499938964844,281.54998779296875,38206.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299445271492004,1.0,0.0,0.0,3.5921177864074707,3.592141628265381,8.609827091277111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.1396484375,0.0,1485.9705810546875,1895.4371337890625,0.0,1854.6033935546875,0.8930187225341797,1.0,0.0,3.0,1.0,0.0
17912580,297.4432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.9514771699905396,0.3563985228538513,0.3204548954963684,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.8027752637863159,0.2154048234224319,0.2052481770515442,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8365088105201721,0.2453342676162719,0.1724462956190109,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.7775708436965942,0.1960221529006958,0.1869915127754211,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.689896821975708,0.1353653818368911,0.6164636015892029,285.0406188964844,284.95001220703125,298.226318359375,294.2625427246094,297.72149658203125,297.322998046875,285.03759765625,1.0,0.3507696092128753,0.8543845415115356,0.8543845415115356,1.0,1.0,-1.8023053407669067,0.7952011227607727,1.0071042776107788,0.3828172087669372,0.9928363561630248,0.9928363561630248,0.0,63.79671478271485,58.0,36643.2109375,0.0,527.9868774414062,1.0,281.5425109863281,283.89385986328125,297.2393798828125,299.6435852050781,293.1499938964844,293.1499938964844,281.25,31900.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720616340637207,1.0,0.0,0.0,3.729022264480591,3.72904634475708,9.278616630581382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.0166015625,0.0,1591.539794921875,1895.4371337890625,0.0,1777.095703125,0.92021244764328,1.0,0.0,3.0,1.0,0.0
17912640,297.4432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.9514771699905396,0.3563985228538513,0.3204548954963684,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.8027752637863159,0.2154048234224319,0.2052481770515442,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8365088105201721,0.2453342676162719,0.1724462956190109,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.7775708436965942,0.1960221529006958,0.1869915127754211,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.689896821975708,0.1353653818368911,0.6164636015892029,285.0406188964844,284.95001220703125,298.226318359375,294.2625427246094,297.72149658203125,297.322998046875,285.03759765625,1.0,0.3507696092128753,0.8543845415115356,0.8543845415115356,1.0,1.0,-1.8023053407669067,0.7952011227607727,1.0071042776107788,0.3828172087669372,0.9928363561630248,0.9928363561630248,0.0,63.79671478271485,58.0,36643.2109375,0.0,527.9868774414062,1.0,281.5425109863281,283.89385986328125,297.2393798828125,299.6435852050781,293.1499938964844,293.1499938964844,281.25,31900.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720616340637207,1.0,0.0,0.0,3.729022264480591,3.72904634475708,9.278616630581382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.0166015625,0.0,1591.539794921875,1895.4371337890625,0.0,1777.095703125,0.92021244764328,1.0,0.0,3.0,1.0,0.0
17912700,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.955338418483734,0.3578573763370514,0.3219215869903564,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8050171732902527,0.2156561017036438,0.2055653482675552,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8385897874832153,0.2455348074436187,0.1726734489202499,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7796677350997925,0.1962067037820816,0.1872360408306121,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.6910243034362793,0.1350576728582382,0.6152169108390808,284.885009765625,284.95001220703125,298.2618408203125,294.2582397460937,297.7356872558594,297.3203125,284.865478515625,1.0,0.3502608239650726,0.8542078137397766,0.8542078137397766,1.0,1.0,-1.803518772125244,0.7957597374916077,1.0077589750289917,0.3831285536289215,0.8980149030685425,0.8980149030685425,0.0,63.26904296875,58.0,37447.265625,0.0,527.1699829101562,1.0,281.2952575683594,283.7015686035156,297.3077087402344,299.8560791015625,293.1499938964844,293.1499938964844,281.25,35221.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293424010276794,1.0,0.0,0.0,3.744746446609497,3.744771242141724,9.357032126899868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.236328125,0.0,1635.18017578125,1895.4371337890625,0.0,1849.5611572265625,0.923929750919342,1.0,0.0,3.0,1.0,0.0
17912760,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.9618023633956908,0.3590289056301117,0.3229824304580688,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.8094208836555481,0.2157214134931564,0.2056360095739364,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.8427847623825073,0.2454989105463028,0.1726655960083007,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.7839263677597046,0.1962203383445739,0.1872533708810806,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.6941483616828918,0.1346337050199508,0.6132532358169556,284.8511047363281,284.95001220703125,298.2970275878906,294.2539367675781,297.7484436035156,297.31524658203125,284.85662841796875,1.0,0.3487095832824707,0.8543424606323242,0.8543424606323242,1.0,1.0,-1.8025330305099487,0.7952988743782043,1.0072340965270996,0.3828890323638916,0.843183159828186,0.843183159828186,0.0,61.9432487487793,46.0,37104.1015625,0.0,522.4485473632812,1.0,281.25689697265625,283.70751953125,297.29302978515625,299.79107666015625,293.1499938964844,293.1499938964844,281.54998779296875,40500.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332050204277039,1.0,0.0,0.0,3.610304117202759,3.6103286743164062,8.697228395249113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.46728515625,0.0,1522.76171875,1895.4371337890625,0.0,1882.0,0.89900803565979,1.0,0.0,3.0,1.0,0.0
17912820,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.985858917236328,0.3629818260669708,0.3258953392505646,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.827959418296814,0.2165064960718155,0.2059686481952667,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8624147176742554,0.2462765872478485,0.1728670299053192,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8032384514808655,0.1968468725681305,0.1874524652957916,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.7100891470909119,0.1342533528804779,0.6098451614379883,285.0356750488281,284.95001220703125,298.3663635253906,294.2455444335937,297.780029296875,297.3167419433594,285.03289794921875,1.0,0.3433637917041778,0.8546118140220642,0.8546118140220642,1.0,1.0,-1.802814602851868,0.7954734563827515,1.0073411464691162,0.3829275965690613,0.9833199977874756,0.9833199977874756,0.0,56.66938018798828,34.0,36503.2578125,0.0,506.4482116699219,1.0,281.5428466796875,283.8818359375,297.2060852050781,299.59783935546875,293.1499938964844,293.1499938964844,281.25,32413.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204347252845764,1.0,0.0,0.0,3.733870029449463,3.733894109725952,9.30275689370319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.64990234375,0.0,1601.0404052734375,1895.4371337890625,0.0,1775.599853515625,0.9216047525405884,1.0,0.0,3.0,1.0,0.0
17912880,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.985858917236328,0.3629818260669708,0.3258953392505646,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.827959418296814,0.2165064960718155,0.2059686481952667,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8624147176742554,0.2462765872478485,0.1728670299053192,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8032384514808655,0.1968468725681305,0.1874524652957916,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.7100891470909119,0.1342533528804779,0.6098451614379883,285.0356750488281,284.95001220703125,298.3663635253906,294.2455444335937,297.780029296875,297.3167419433594,285.03289794921875,1.0,0.3433637917041778,0.8546118140220642,0.8546118140220642,1.0,1.0,-1.802814602851868,0.7954734563827515,1.0073411464691162,0.3829275965690613,0.9833199977874756,0.9833199977874756,0.0,56.66938018798828,34.0,36503.2578125,0.0,506.4482116699219,1.0,281.5428466796875,283.8818359375,297.2060852050781,299.59783935546875,293.1499938964844,293.1499938964844,281.25,32413.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204347252845764,1.0,0.0,0.0,3.733870029449463,3.733894109725952,9.30275689370319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.64990234375,0.0,1601.0404052734375,1895.4371337890625,0.0,1775.599853515625,0.9216047525405884,1.0,0.0,3.0,1.0,0.0
17912940,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.9990000128746032,0.366965115070343,0.3142737746238708,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84600830078125,0.8528183698654175,0.2169407904148101,0.2063237577676773,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.8899680376052856,0.2465423494577407,0.1730547994375229,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.8276845812797546,0.1971581876277923,0.1876766681671142,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.7300600409507751,0.1337233483791351,0.606871485710144,284.8464050292969,284.95001220703125,298.4342346191406,294.237548828125,297.8096923828125,297.3167419433594,284.85113525390625,1.0,0.3353962302207947,0.8548811078071594,0.8548811078071594,1.0,1.0,-1.7910592555999756,0.7899399995803833,1.0011192560195925,0.3797591030597687,0.831813395023346,0.831813395023346,0.0,50.494140625,25.0,36726.76171875,0.0,478.7179565429688,1.0,281.2568359375,283.6983337402344,297.2698974609375,299.7494812011719,293.1499938964844,293.1499938964844,281.54998779296875,41324.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319289445877075,1.0,0.0,0.0,3.587557792663574,3.5875823497772217,8.587982165408903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.7890625,0.0,1503.9588623046875,1895.4371337890625,0.0,1871.2593994140625,0.8945488333702087,1.0,0.0,3.0,1.0,0.0
