time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17913000,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.9990000128746032,0.366965115070343,0.3142737746238708,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84600830078125,0.8528183698654175,0.2169407904148101,0.2063237577676773,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.8899680376052856,0.2465423494577407,0.1730547994375229,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.8276845812797546,0.1971581876277923,0.1876766681671142,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.7300600409507751,0.1337233483791351,0.606871485710144,284.8464050292969,284.95001220703125,298.4342346191406,294.237548828125,297.8096923828125,297.3167419433594,284.85113525390625,1.0,0.3353962302207947,0.8548811078071594,0.8548811078071594,1.0,1.0,-1.7910592555999756,0.7899399995803833,1.0011192560195925,0.3797591030597687,0.831813395023346,0.831813395023346,0.0,50.494140625,25.0,36726.76171875,0.0,478.7179565429688,1.0,281.2568359375,283.6983337402344,297.2698974609375,299.7494812011719,293.1499938964844,293.1499938964844,281.54998779296875,41324.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319289445877075,1.0,0.0,0.0,3.587557792663574,3.5875823497772217,8.587982165408903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.7890625,0.0,1503.9588623046875,1895.4371337890625,0.0,1871.2593994140625,0.8945488333702087,1.0,0.0,3.0,1.0,0.0
17913060,297.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9990000128746032,0.3773851096630096,0.2898858785629272,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8765721321105957,0.2177257984876632,0.2067236900329589,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.91625714302063,0.247277095913887,0.1732807755470276,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8493708372116089,0.197782963514328,0.1879405826330185,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7477450370788574,0.1335302293300628,0.6044375896453857,285.00543212890625,284.95001220703125,298.5006408691406,294.23016357421875,297.85760498046875,297.3506774902344,285.0007019042969,1.0,0.3253613114356994,0.8554767370223999,0.8554767370223999,1.0,1.0,-1.7550971508026123,0.7728572487831116,0.9822399020195008,0.3706064820289612,0.9435715675354004,0.9435715675354004,0.0,45.34151077270508,28.0,35579.125,0.0,442.2614135742188,1.0,281.5421142578125,283.85797119140625,297.177734375,299.5250244140625,293.1499938964844,293.1499938964844,281.25,33365.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716692328453064,1.0,0.0,0.0,3.6770565509796143,3.677080392837525,9.02181511719391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.05810546875,0.0,1543.620361328125,1895.4371337890625,0.0,1744.8931884765625,0.909427523612976,1.0,0.0,3.0,1.0,0.0
17913120,297.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9990000128746032,0.3773851096630096,0.2898858785629272,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8765721321105957,0.2177257984876632,0.2067236900329589,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.91625714302063,0.247277095913887,0.1732807755470276,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8493708372116089,0.197782963514328,0.1879405826330185,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7477450370788574,0.1335302293300628,0.6044375896453857,285.00543212890625,284.95001220703125,298.5006408691406,294.23016357421875,297.85760498046875,297.3506774902344,285.0007019042969,1.0,0.3253613114356994,0.8554767370223999,0.8554767370223999,1.0,1.0,-1.7550971508026123,0.7728572487831116,0.9822399020195008,0.3706064820289612,0.9435715675354004,0.9435715675354004,0.0,45.34151077270508,28.0,35579.125,0.0,442.2614135742188,1.0,281.5421142578125,283.85797119140625,297.177734375,299.5250244140625,293.1499938964844,293.1499938964844,281.25,33365.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716692328453064,1.0,0.0,0.0,3.6770565509796143,3.677080392837525,9.02181511719391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.05810546875,0.0,1543.620361328125,1895.4371337890625,0.0,1744.8931884765625,0.909427523612976,1.0,0.0,3.0,1.0,0.0
17913180,297.5831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.9990000128746032,0.3896336853504181,0.2707701623439789,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440856933594,0.8979415893554688,0.2181888818740844,0.2071808725595474,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.9412606954574584,0.2475378066301345,0.1735141575336456,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435363769531,0.8691208362579346,0.1981168538331985,0.1882639080286026,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.764102578163147,0.1333870440721511,0.603409469127655,284.84490966796875,284.95001220703125,298.5654602050781,294.2235717773437,297.9106140136719,297.3952331542969,284.8553161621094,1.0,0.3187888860702514,0.8560723662376404,0.8560723662376404,1.0,1.0,-1.732118844985962,0.7620600461959839,0.9700587391853333,0.3644962310791015,0.7931262254714966,0.7931262254714966,0.0,41.66300582885742,31.0,35385.4453125,0.0,417.7423095703125,1.0,281.25762939453125,283.7272033691406,297.2330627441406,299.6300354003906,293.1499938964844,293.1499938964844,281.54998779296875,43914.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235373258590698,1.0,0.0,0.0,3.411433219909668,3.411456346511841,7.765457326058822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.8896484375,0.0,1338.94140625,1895.4371337890625,0.0,1801.223388671875,0.8587955236434937,1.0,0.0,3.0,1.0,0.0
17913240,297.5831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.9990000128746032,0.3896336853504181,0.2707701623439789,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440856933594,0.8979415893554688,0.2181888818740844,0.2071808725595474,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.9412606954574584,0.2475378066301345,0.1735141575336456,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435363769531,0.8691208362579346,0.1981168538331985,0.1882639080286026,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.764102578163147,0.1333870440721511,0.603409469127655,284.84490966796875,284.95001220703125,298.5654602050781,294.2235717773437,297.9106140136719,297.3952331542969,284.8553161621094,1.0,0.3187888860702514,0.8560723662376404,0.8560723662376404,1.0,1.0,-1.732118844985962,0.7620600461959839,0.9700587391853333,0.3644962310791015,0.7931262254714966,0.7931262254714966,0.0,41.66300582885742,31.0,35385.4453125,0.0,417.7423095703125,1.0,281.25762939453125,283.7272033691406,297.2330627441406,299.6300354003906,293.1499938964844,293.1499938964844,281.54998779296875,43914.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235373258590698,1.0,0.0,0.0,3.411433219909668,3.411456346511841,7.765457326058822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.8896484375,0.0,1338.94140625,1895.4371337890625,0.0,1801.223388671875,0.8587955236434937,1.0,0.0,3.0,1.0,0.0
17913300,297.619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9990000128746032,0.3959310948848724,0.2639621496200561,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9061896204948424,0.2185936570167541,0.2073871791362762,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9504498839378356,0.2478996068239212,0.1736062467098236,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8768125772476196,0.1984380930662155,0.188404232263565,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7704792618751526,0.133462443947792,0.603092610836029,285.0021667480469,284.95001220703125,298.5972900390625,294.2206115722656,297.9372253417969,297.4179382324219,285.01727294921875,1.0,0.3164677917957306,0.8563701510429382,0.8563701510429382,1.0,1.0,-1.724087119102478,0.7582982778549194,0.9657888412475586,0.3623655438423157,0.8870388269424438,0.8870388269424438,0.0,40.4135627746582,31.0,34712.63671875,0.0,409.4205627441406,1.0,281.49560546875,283.8962707519531,297.15191650390625,299.4032287597656,293.1499938964844,293.1499938964844,281.54998779296875,35855.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125328779220581,1.0,0.0,0.0,3.439710855484009,3.439732789993286,7.894728355495317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.203125,0.0,1310.5360107421875,1895.4371337890625,0.0,1711.02880859375,0.8616704940795898,1.0,0.0,3.0,1.0,0.0
17913360,297.6539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9990000128746032,0.4023025333881378,0.2579231858253479,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9145386219024658,0.2191605269908905,0.2078360021114349,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9588574767112732,0.2484529316425323,0.1739244014024734,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8841713666915894,0.1989078074693679,0.1887655556201934,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.7766373157501221,0.1336749941110611,0.6036452651023865,285.0181579589844,284.95001220703125,298.6286926269531,294.2179260253906,297.9637145996094,297.44073486328125,285.0144958496094,1.0,0.3147412836551666,0.8569653630256653,0.8569653630256653,1.0,1.0,-1.7188515663146973,0.7558822631835938,0.9629692435264589,0.3610000610351562,0.9211203455924988,0.9211203455924988,0.0,39.3863525390625,49.0,34756.37109375,0.0,403.4123229980469,1.0,281.54071044921875,283.8821716308594,297.15771484375,299.4420166015625,293.1499938964844,293.1499938964844,281.25,32675.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706478476524353,1.0,0.0,0.0,3.551509618759156,3.55153226852417,8.416263312938099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.81640625,0.0,1402.1285400390625,1895.4371337890625,0.0,1662.250732421875,0.8808474540710449,1.0,0.0,3.0,1.0,0.0
17913420,297.6816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.9990000128746032,0.4111496210098266,0.2650183141231537,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.9067768454551696,0.2197504192590713,0.2085861712694168,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.9506038427352904,0.2488318085670471,0.1743717193603515,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8771566152572632,0.1993565559387207,0.1893706023693084,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7701928615570068,0.1337767243385315,0.6048160195350647,284.8715209960937,284.95001220703125,298.6864318847656,294.2137145996094,298.0032958984375,297.46563720703125,284.8822937011719,1.0,0.3184052109718323,0.8580816388130188,0.8580816388130188,1.0,1.0,-1.730920910835266,0.7617403268814087,0.9691805839538574,0.3640799820423126,0.8005295395851135,0.8005295395851135,0.0,40.71650314331055,49.0,35241.3671875,0.0,414.2623901367188,1.0,281.26043701171875,283.74981689453125,297.2396545410156,299.6138000488281,293.1499938964844,293.1499938964844,281.25,41792.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159439325332642,1.0,0.0,0.0,3.370784282684326,3.370806932449341,7.581501790809853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6599.12744140625,0.0,1284.177001953125,1895.4371337890625,0.0,1738.7794189453125,0.8479825258255005,1.0,0.0,3.0,1.0,0.0
17913480,297.6815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.9990000128746032,0.4115524888038635,0.2661904096603393,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9054117202758788,0.2197875380516052,0.2086221277713775,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9490966200828552,0.2488548457622528,0.1743867397308349,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8758965134620667,0.1993840038776397,0.1893982589244842,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7690703868865967,0.133775383234024,0.6048436164855957,284.8807067871094,284.95001220703125,298.6902160644531,294.2134704589844,298.0052185058594,297.466064453125,284.8912048339844,1.0,0.3188650906085968,0.8581557273864746,0.8581557273864746,1.0,1.0,-1.732455134391785,0.7624749541282654,0.9699801206588744,0.3644817471504211,0.8036990761756897,0.8036990761756897,0.0,40.932708740234375,67.0,35262.484375,0.0,415.7902526855469,1.0,281.2585754394531,283.7580871582031,297.2366027832031,299.60748291015625,293.1499938964844,293.1499938964844,281.54998779296875,41454.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715955913066864,1.0,0.0,0.0,3.360926628112793,3.3609488010406494,7.537223041254038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.7294921875,0.0,1272.2933349609375,1895.4371337890625,0.0,1738.876953125,0.846060574054718,1.0,0.0,3.0,1.0,0.0
17913540,297.6582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.9990000128746032,0.4159806370735168,0.2920522093772888,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.8785265684127808,0.2208669036626815,0.209640085697174,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.917184054851532,0.2498334199190139,0.1750373095273971,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.8506659269332886,0.2002615332603454,0.1902428418397903,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.7466402053833008,0.1339353770017624,0.6061282753944397,285.0680236816406,284.95001220703125,298.75,294.2104187011719,298.0277099609375,297.4576416015625,285.0669250488281,1.0,0.3292397856712341,0.8593460321426392,0.8593460321426392,1.0,1.0,-1.7680542469024658,0.7794798612594604,0.9885743856430054,0.373827189207077,0.9676939249038696,0.9676939249038696,0.0,45.98112106323242,85.0,35479.71875,0.0,452.04833984375,1.0,281.5404968261719,283.9123229980469,297.1806335449219,299.48980712890625,293.1499938964844,293.1499938964844,281.25,30711.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050997614860535,1.0,0.0,0.0,3.577226161956787,3.5772485733032227,8.538589213458181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6951.455078125,0.0,1414.9190673828125,1895.4371337890625,0.0,1651.2298583984375,0.885099470615387,1.0,0.0,3.0,1.0,0.0
17913600,297.6582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.9990000128746032,0.4159806370735168,0.2920522093772888,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.8785265684127808,0.2208669036626815,0.209640085697174,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.917184054851532,0.2498334199190139,0.1750373095273971,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.8506659269332886,0.2002615332603454,0.1902428418397903,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.7466402053833008,0.1339353770017624,0.6061282753944397,285.0680236816406,284.95001220703125,298.75,294.2104187011719,298.0277099609375,297.4576416015625,285.0669250488281,1.0,0.3292397856712341,0.8593460321426392,0.8593460321426392,1.0,1.0,-1.7680542469024658,0.7794798612594604,0.9885743856430054,0.373827189207077,0.9676939249038696,0.9676939249038696,0.0,45.98112106323242,85.0,35479.71875,0.0,452.04833984375,1.0,281.5404968261719,283.9123229980469,297.1806335449219,299.48980712890625,293.1499938964844,293.1499938964844,281.25,30711.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050997614860535,1.0,0.0,0.0,3.577226161956787,3.5772485733032227,8.538589213458181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6951.455078125,0.0,1414.9190673828125,1895.4371337890625,0.0,1651.2298583984375,0.885099470615387,1.0,0.0,3.0,1.0,0.0
17913660,297.5796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9990000128746032,0.4145002365112304,0.3300971090793609,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8453752398490906,0.2218230068683624,0.2108816802501678,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8798657059669495,0.2504937350749969,0.1757958382368087,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.820003092288971,0.2010514736175537,0.1913135051727295,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7192041277885437,0.1338583528995514,0.6074433922767639,284.906494140625,284.95001220703125,298.80712890625,294.206787109375,298.02978515625,297.4138488769531,284.9127502441406,1.0,0.3444231450557709,0.8594595193862915,0.8594595193862915,1.0,1.0,-1.818994164466858,0.8037147521972656,1.0152794122695925,0.3871854841709137,0.8666784167289734,0.8666784167289734,0.0,54.1346435546875,103.0,36918.50390625,0.0,509.2086791992188,1.0,281.2574157714844,283.7324523925781,297.2723083496094,299.7327880859375,293.1499938964844,293.1499938964844,281.54998779296875,37338.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230470180511475,1.0,0.0,0.0,3.5588557720184326,3.558879137039185,8.451115718344226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.32763671875,0.0,1443.877197265625,1895.4371337890625,0.0,1797.1644287109375,0.8857037425041199,1.0,0.0,3.0,1.0,0.0
17913720,297.5796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9990000128746032,0.4145002365112304,0.3300971090793609,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8453752398490906,0.2218230068683624,0.2108816802501678,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8798657059669495,0.2504937350749969,0.1757958382368087,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.820003092288971,0.2010514736175537,0.1913135051727295,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7192041277885437,0.1338583528995514,0.6074433922767639,284.906494140625,284.95001220703125,298.80712890625,294.206787109375,298.02978515625,297.4138488769531,284.9127502441406,1.0,0.3444231450557709,0.8594595193862915,0.8594595193862915,1.0,1.0,-1.818994164466858,0.8037147521972656,1.0152794122695925,0.3871854841709137,0.8666784167289734,0.8666784167289734,0.0,54.1346435546875,103.0,36918.50390625,0.0,509.2086791992188,1.0,281.2574157714844,283.7324523925781,297.2723083496094,299.7327880859375,293.1499938964844,293.1499938964844,281.54998779296875,37338.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230470180511475,1.0,0.0,0.0,3.5588557720184326,3.558879137039185,8.451115718344226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.32763671875,0.0,1443.877197265625,1895.4371337890625,0.0,1797.1644287109375,0.8857037425041199,1.0,0.0,3.0,1.0,0.0
17913780,297.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192626953125,0.9951391220092772,0.4098336100578308,0.3701649904251098,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11871337890625,0.8124911785125732,0.2235812693834304,0.21266970038414,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188659667969,0.8434192538261414,0.2520358562469482,0.1769355088472366,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185913085937,0.7860162258148193,0.202602818608284,0.1929240375757217,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178894042969,0.6873988509178162,0.1341556161642074,0.6099680066108704,285.11895751953125,284.95001220703125,298.8609313964844,294.20074462890625,298.0233764648437,297.3565979003906,285.1206970214844,1.0,0.362928032875061,0.8595729470252991,0.8595729470252991,1.0,1.0,-1.876765251159668,0.8311818838119507,1.0455833673477173,0.4026935398578644,1.0,1.0,0.0,65.47659301757812,91.0,37250.98046875,0.0,584.0283203125,1.0,281.5426025390625,283.9209289550781,297.2040405273437,299.6229553222656,293.1499938964844,293.1499938964844,281.25,31541.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191612124443054,1.0,0.0,0.0,3.742812395095825,3.7428364753723145,9.34736874569353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.3056640625,0.0,1604.68798828125,1895.4371337890625,0.0,1765.12548828125,0.9226166009902954,1.0,0.0,3.0,1.0,0.0
17913840,297.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192626953125,0.9951391220092772,0.4098336100578308,0.3701649904251098,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11871337890625,0.8124911785125732,0.2235812693834304,0.21266970038414,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188659667969,0.8434192538261414,0.2520358562469482,0.1769355088472366,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185913085937,0.7860162258148193,0.202602818608284,0.1929240375757217,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178894042969,0.6873988509178162,0.1341556161642074,0.6099680066108704,285.11895751953125,284.95001220703125,298.8609313964844,294.20074462890625,298.0233764648437,297.3565979003906,285.1206970214844,1.0,0.362928032875061,0.8595729470252991,0.8595729470252991,1.0,1.0,-1.876765251159668,0.8311818838119507,1.0455833673477173,0.4026935398578644,1.0,1.0,0.0,65.47659301757812,91.0,37250.98046875,0.0,584.0283203125,1.0,281.5426025390625,283.9209289550781,297.2040405273437,299.6229553222656,293.1499938964844,293.1499938964844,281.25,31541.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191612124443054,1.0,0.0,0.0,3.742812395095825,3.7428364753723145,9.34736874569353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.3056640625,0.0,1604.68798828125,1895.4371337890625,0.0,1765.12548828125,0.9226166009902954,1.0,0.0,3.0,1.0,0.0
17913900,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.97739577293396,0.4085895419120788,0.3685625791549682,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7974561452865601,0.2244241386651992,0.2137831002473831,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.8286545872688293,0.2527066767215729,0.1776714771986007,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.7713693976402283,0.2033506482839584,0.1939379423856735,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.6734983325004578,0.1342722177505493,0.6118062138557434,284.9709167480469,284.95001220703125,298.8866271972656,294.19683837890625,298.0234069824219,297.3357849121094,284.9498291015625,1.0,0.3677758574485779,0.8596296906471252,0.8596296906471252,1.0,1.0,-1.8793407678604128,0.8324071764945984,1.046933650970459,0.4034110307693481,0.9748517274856568,0.9748517274856568,0.0,70.98121643066406,91.0,38252.7734375,0.0,603.8345336914062,1.0,281.29498291015625,283.7247009277344,297.27838134765625,299.8644104003906,293.1499938964844,293.1499938964844,281.25,32784.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314463257789612,1.0,0.0,0.0,3.796443700790405,3.796468496322632,9.617167506803526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.80224609375,0.0,1677.2552490234375,1895.4371337890625,0.0,1867.2034912109373,0.935450315475464,1.0,0.0,3.0,1.0,0.0
17913960,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9675546884536744,0.4085994362831116,0.3681222796440124,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.790129542350769,0.2250552624464035,0.2145750820636749,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8214223980903625,0.2530814409255981,0.1781007796525955,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7644531726837158,0.2039079070091247,0.1946529000997543,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.6666251420974731,0.1342964470386505,0.6126212477684021,284.89794921875,284.95001220703125,298.9115600585937,294.1924133300781,298.0283508300781,297.324462890625,284.8976135253906,1.0,0.370760440826416,0.8591626286506653,0.8591626286506653,1.0,1.0,-1.882116436958313,0.8336907029151917,1.048425793647766,0.4041156768798828,0.916817545890808,0.916817545890808,0.0,74.05801391601562,79.0,38193.09765625,0.0,615.7030639648438,1.0,281.2563781738281,283.6780700683594,297.2658386230469,299.8260192871094,293.1499938964844,293.1499938964844,280.95001220703125,36259.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388759851455688,1.0,0.0,0.0,3.769322633743286,3.769347906112671,9.480253311267006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7227.462890625,0.0,1672.022216796875,1895.4371337890625,0.0,1930.011474609375,0.9314353466033936,1.0,0.0,3.0,1.0,0.0
17914020,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.9650778770446776,0.4106037318706512,0.3693821728229522,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83624267578125,0.7886466979980469,0.2263251543045044,0.2157808542251587,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83709716796875,0.8193157315254211,0.2538139224052429,0.1786148995161056,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354187011719,0.7630340456962585,0.205029547214508,0.195722684264183,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.6643436551094055,0.1344846338033676,0.613364040851593,284.8377380371094,284.95001220703125,298.959228515625,294.1820373535156,298.0454406738281,297.3167419433594,284.8507385253906,1.0,0.3723203837871551,0.8582285642623901,0.8582285642623901,1.0,1.0,-1.8878700733184808,0.8363540768623352,1.0515159368515017,0.405549943447113,0.7910140752792358,0.7910140752792358,0.0,75.33171844482422,67.0,38232.52734375,0.0,624.0076904296875,1.0,280.9579162597656,283.63885498046875,297.2220153808594,299.8020324707031,293.1499938964844,293.1499938964844,281.25,45118.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507303357124329,1.0,0.0,0.0,3.3959085941314697,3.3959317207336426,7.694940222791047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.576171875,0.0,1331.905517578125,1895.4371337890625,0.0,2031.7730712890625,0.8577966094017029,1.0,0.0,3.0,1.0,0.0
17914080,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.9650778770446776,0.4106037318706512,0.3693821728229522,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83624267578125,0.7886466979980469,0.2263251543045044,0.2157808542251587,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83709716796875,0.8193157315254211,0.2538139224052429,0.1786148995161056,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354187011719,0.7630340456962585,0.205029547214508,0.195722684264183,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.6643436551094055,0.1344846338033676,0.613364040851593,284.8377380371094,284.95001220703125,298.959228515625,294.1820373535156,298.0454406738281,297.3167419433594,284.8507385253906,1.0,0.3723203837871551,0.8582285642623901,0.8582285642623901,1.0,1.0,-1.8878700733184808,0.8363540768623352,1.0515159368515017,0.405549943447113,0.7910140752792358,0.7910140752792358,0.0,75.33171844482422,67.0,38232.52734375,0.0,624.0076904296875,1.0,280.9579162597656,283.63885498046875,297.2220153808594,299.8020324707031,293.1499938964844,293.1499938964844,281.25,45118.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507303357124329,1.0,0.0,0.0,3.3959085941314697,3.3959317207336426,7.694940222791047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.576171875,0.0,1331.905517578125,1895.4371337890625,0.0,2031.7730712890625,0.8577966094017029,1.0,0.0,3.0,1.0,0.0
17914140,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.981458306312561,0.4154386818408966,0.3730054795742035,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8027448058128357,0.2286519408226013,0.2175351679325103,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8319995403289795,0.2558160424232483,0.1796507090330124,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.776329517364502,0.2071222811937332,0.1972773373126983,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6756728291511536,0.1355558931827545,0.6162550449371338,285.01983642578125,284.95001220703125,299.0041809082031,294.1697692871094,298.07293701171875,297.3295593261719,285.0179443359375,1.0,0.3700306117534637,0.857294499874115,0.857294499874115,1.0,1.0,-1.9009032249450684,0.8425089120864868,1.058394432067871,0.4088498651981354,0.9237827062606812,0.9237827062606812,0.0,71.31535339355469,55.0,37990.44140625,0.0,620.6538696289062,1.0,281.240966796875,283.7957458496094,297.1249389648437,299.60125732421875,293.1499938964844,293.1499938964844,280.95001220703125,32674.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362025380134583,1.0,0.0,0.0,3.556474447250366,3.556497097015381,8.439810699201189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.5048828125,0.0,1407.3372802734375,1895.4371337890625,0.0,1907.321533203125,0.8818938732147217,1.0,0.0,3.0,1.0,0.0
17914200,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.981458306312561,0.4154386818408966,0.3730054795742035,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8027448058128357,0.2286519408226013,0.2175351679325103,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8319995403289795,0.2558160424232483,0.1796507090330124,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.776329517364502,0.2071222811937332,0.1972773373126983,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6756728291511536,0.1355558931827545,0.6162550449371338,285.01983642578125,284.95001220703125,299.0041809082031,294.1697692871094,298.07293701171875,297.3295593261719,285.0179443359375,1.0,0.3700306117534637,0.857294499874115,0.857294499874115,1.0,1.0,-1.9009032249450684,0.8425089120864868,1.058394432067871,0.4088498651981354,0.9237827062606812,0.9237827062606812,0.0,71.31535339355469,55.0,37990.44140625,0.0,620.6538696289062,1.0,281.240966796875,283.7957458496094,297.1249389648437,299.60125732421875,293.1499938964844,293.1499938964844,280.95001220703125,32674.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362025380134583,1.0,0.0,0.0,3.556474447250366,3.556497097015381,8.439810699201189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.5048828125,0.0,1407.3372802734375,1895.4371337890625,0.0,1907.321533203125,0.8818938732147217,1.0,0.0,3.0,1.0,0.0
17914260,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9990000128746032,0.4194292724132538,0.3723245561122894,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8242911100387573,0.230801910161972,0.2194229811429977,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8531068563461304,0.257449597120285,0.1807269901037216,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.7983025312423706,0.209066092967987,0.1989607661962509,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.6951358914375305,0.1367144435644149,0.6204413771629333,284.8871765136719,284.95001220703125,299.0466003417969,294.1557922363281,298.095947265625,297.3365783691406,284.89361572265625,1.0,0.3651680052280426,0.8572227954864502,0.8572227954864502,1.0,1.0,-1.9100053310394287,0.8467743396759033,1.0632309913635254,0.4115192890167236,0.8138975501060486,0.8138975501060486,0.0,65.0827865600586,43.0,38519.3359375,0.0,607.3408203125,1.0,280.95831298828125,283.6642150878906,297.188232421875,299.76422119140625,293.1499938964844,293.1499938964844,281.25,40622.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474381923675537,1.0,0.0,0.0,3.3968868255615234,3.396909236907959,7.699375146330567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.0205078125,0.0,1301.5693359375,1895.4371337890625,0.0,2003.32958984375,0.8531097173690796,1.0,0.0,3.0,1.0,0.0
17914320,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9990000128746032,0.4194292724132538,0.3723245561122894,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8242911100387573,0.230801910161972,0.2194229811429977,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8531068563461304,0.257449597120285,0.1807269901037216,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.7983025312423706,0.209066092967987,0.1989607661962509,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.6951358914375305,0.1367144435644149,0.6204413771629333,284.8871765136719,284.95001220703125,299.0466003417969,294.1557922363281,298.095947265625,297.3365783691406,284.89361572265625,1.0,0.3651680052280426,0.8572227954864502,0.8572227954864502,1.0,1.0,-1.9100053310394287,0.8467743396759033,1.0632309913635254,0.4115192890167236,0.8138975501060486,0.8138975501060486,0.0,65.0827865600586,43.0,38519.3359375,0.0,607.3408203125,1.0,280.95831298828125,283.6642150878906,297.188232421875,299.76422119140625,293.1499938964844,293.1499938964844,281.25,40622.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474381923675537,1.0,0.0,0.0,3.3968868255615234,3.396909236907959,7.699375146330567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.0205078125,0.0,1301.5693359375,1895.4371337890625,0.0,2003.32958984375,0.8531097173690796,1.0,0.0,3.0,1.0,0.0
17914380,297.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9990000128746032,0.4293289184570312,0.3466408252716064,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8454767465591431,0.2334582954645156,0.2215339839458465,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.875560462474823,0.259665697813034,0.1819572746753692,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8199328184127808,0.2114657461643219,0.2008467316627502,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.714807391166687,0.1383200585842132,0.6258394718170166,285.02020263671875,284.95001220703125,299.0867004394531,294.14031982421875,298.1345520019531,297.37457275390625,285.0151062011719,1.0,0.3572063446044922,0.8571511507034302,0.8571511507034302,1.0,1.0,-1.892635464668274,0.8384785652160645,1.05415678024292,0.4068962633609772,0.9278393387794496,0.9278393387794496,0.0,59.1920166015625,46.0,37824.63671875,0.0,575.5045166015625,1.0,281.24127197265625,283.78662109375,297.1062316894531,299.582275390625,293.1499938964844,293.1499938964844,280.95001220703125,32181.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7363103032112122,1.0,0.0,0.0,3.5574398040771484,3.557462215423584,8.44439227876137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.61474609375,0.0,1404.7628173828125,1895.4371337890625,0.0,1908.234130859375,0.8815011382102966,1.0,0.0,3.0,1.0,0.0
17914440,297.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9990000128746032,0.4293289184570312,0.3466408252716064,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8454767465591431,0.2334582954645156,0.2215339839458465,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.875560462474823,0.259665697813034,0.1819572746753692,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8199328184127808,0.2114657461643219,0.2008467316627502,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.714807391166687,0.1383200585842132,0.6258394718170166,285.02020263671875,284.95001220703125,299.0867004394531,294.14031982421875,298.1345520019531,297.37457275390625,285.0151062011719,1.0,0.3572063446044922,0.8571511507034302,0.8571511507034302,1.0,1.0,-1.892635464668274,0.8384785652160645,1.05415678024292,0.4068962633609772,0.9278393387794496,0.9278393387794496,0.0,59.1920166015625,46.0,37824.63671875,0.0,575.5045166015625,1.0,281.24127197265625,283.78662109375,297.1062316894531,299.582275390625,293.1499938964844,293.1499938964844,280.95001220703125,32181.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7363103032112122,1.0,0.0,0.0,3.5574398040771484,3.557462215423584,8.44439227876137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.61474609375,0.0,1404.7628173828125,1895.4371337890625,0.0,1908.234130859375,0.8815011382102966,1.0,0.0,3.0,1.0,0.0
17914500,297.5378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.9990000128746032,0.4357011914253235,0.3359398543834686,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8555415868759155,0.2347013801336288,0.2227202653884887,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8861215114593506,0.2606153190135956,0.1826608031988144,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8293431997299194,0.2125903964042663,0.201912447810173,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7232868075370789,0.1391902416944503,0.6294441819190979,284.8678894042969,284.95001220703125,299.10595703125,294.1320495605469,298.1580505371094,297.4017333984375,284.8528137207031,1.0,0.3546648919582367,0.8571153283119202,0.8571153283119202,1.0,1.0,-1.8876546621322632,0.8361213207244873,1.051533341407776,0.4054897427558899,0.8277589678764343,0.8277589678764343,0.0,56.9052619934082,46.0,38420.69921875,0.0,564.622802734375,1.0,280.99969482421875,283.6125793457031,297.1707458496094,299.7811584472656,293.1499938964844,293.1499938964844,280.95001220703125,37225.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439878582954407,1.0,0.0,0.0,3.530769824981689,3.5307929515838623,8.318253321704105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.54150390625,0.0,1413.3934326171875,1895.4371337890625,0.0,1973.66748046875,0.8766627311706543,1.0,0.0,3.0,1.0,0.0
17914560,297.5765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9990000128746032,0.4419500827789306,0.3278221786022186,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8637579083442688,0.235830619931221,0.2237418442964553,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8944668769836426,0.261404812335968,0.1831866651773452,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8368709683418274,0.2136079668998718,0.2028293311595916,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.7300084829330444,0.1400315016508102,0.6328888535499573,284.87554931640625,284.95001220703125,299.1247253417969,294.1235046386719,298.1806335449219,297.42742919921875,284.8839416503906,1.0,0.352806806564331,0.8572402596473694,0.8572402596473694,1.0,1.0,-1.8850001096725464,0.8348733186721802,1.0501267910003662,0.404767096042633,0.8013883233070374,0.8013883233070374,0.0,55.24418640136719,49.0,37994.18359375,0.0,557.42529296875,1.0,280.9588928222656,283.6588439941406,297.1507873535156,299.7010192871094,293.1499938964844,293.1499938964844,281.25,41594.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466483116149902,1.0,0.0,0.0,3.355063199996948,3.3550853729248047,7.510947170885629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.40234375,0.0,1267.5989990234375,1895.4371337890625,0.0,1996.5252685546875,0.8449211716651917,1.0,0.0,3.0,1.0,0.0
17914620,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9990000128746032,0.4541933834552765,0.3160368204116821,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.8773665428161621,0.2385144680738449,0.2259753942489624,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.908147156238556,0.2636172175407409,0.1844786405563354,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.849289059638977,0.2160262316465377,0.2048335969448089,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.741138219833374,0.1420384794473648,0.6406840682029724,285.03472900390625,284.95001220703125,299.1571655273437,294.1074523925781,298.2235412597656,297.4785461425781,285.031494140625,1.0,0.3510572612285614,0.8574643135070801,0.8574643135070801,1.0,1.0,-1.886841893196106,0.8357980251312256,1.0510438680648804,0.4051802158355713,0.926952302455902,0.926952302455902,0.0,53.03608322143555,49.0,37651.7421875,0.0,551.6229248046875,1.0,281.2364807128906,283.7996520996094,297.06451416015625,299.515625,293.1499938964844,293.1499938964844,281.25,31791.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347283363342285,1.0,0.0,0.0,3.514666080474853,3.514688014984131,8.242546982728527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.07763671875,0.0,1357.4324951171875,1895.4371337890625,0.0,1894.8526611328125,0.8720894455909729,1.0,0.0,3.0,1.0,0.0
17914680,297.65777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9990000128746032,0.4555950462818146,0.3148643970489502,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8788710832595825,0.2388402670621872,0.2262759953737259,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.909720242023468,0.2638861835002899,0.1846638917922973,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8506675958633423,0.2163200080394745,0.2051039040088653,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.7423898577690125,0.1422897577285766,0.641754686832428,285.0296936035156,284.95001220703125,299.16082763671875,294.10552978515625,298.2283630371094,297.4842224121094,285.0265808105469,1.0,0.3509807884693146,0.8574901223182678,0.8574901223182678,1.0,1.0,-1.887627124786377,0.8361778259277344,1.0514492988586426,0.4053801000118255,0.9291827082633972,0.9291827082633972,0.0,52.835262298583984,52.0,37684.05859375,0.0,551.525146484375,1.0,281.2403869628906,283.79376220703125,297.06842041015625,299.5260925292969,293.1499938964844,293.1499938964844,280.95001220703125,31818.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734503984451294,1.0,0.0,0.0,3.531115770339966,3.5311379432678223,8.319883022522845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.1396484375,0.0,1374.6175537109375,1895.4371337890625,0.0,1892.9576416015625,0.8756263256072998,1.0,0.0,3.0,1.0,0.0
17914740,297.7095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9990000128746032,0.4665988981723785,0.3074552118778229,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8892160654067993,0.241264134645462,0.2286542803049087,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9205256700515748,0.2656664550304413,0.1860156506299972,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8602014183998108,0.2184971570968628,0.2072400748729705,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7512872219085693,0.1442356705665588,0.6506139636039734,284.8765869140625,284.95001220703125,299.1917419433594,294.0885925292969,298.2653503417969,297.525634765625,284.8839416503906,1.0,0.3511249423027038,0.8577141761779785,0.8577141761779785,1.0,1.0,-1.896410346031189,0.8404120206832886,1.0559983253479004,0.4076448976993561,0.8118951916694641,0.8118951916694641,0.0,51.67624282836914,52.0,38258.5,0.0,553.9315185546875,1.0,280.9627685546875,283.6443786621094,297.1307983398437,299.696044921875,293.1499938964844,293.1499938964844,280.95001220703125,40525.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465265393257141,1.0,0.0,0.0,3.401694059371948,3.401716470718384,7.721182555542327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6815.13427734375,0.0,1305.618408203125,1895.4371337890625,0.0,1995.477294921875,0.8532123565673828,1.0,0.0,3.0,1.0,0.0
17914800,297.7146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.4678180813789367,0.3069210648536682,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8900762796401978,0.241543561220169,0.228901669383049,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9213903546333312,0.2658691704273224,0.1861430555582046,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8609979748725891,0.2187470048666,0.2074613571166992,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.7520594596862793,0.1444571316242218,0.6515604853630066,284.8880310058594,284.95001220703125,299.1952209472656,294.08660888671875,298.269287109375,297.5298767089844,284.8949890136719,1.0,0.3512296974658966,0.857740044593811,0.857740044593811,1.0,1.0,-1.8976209163665767,0.8409955501556396,1.0566253662109375,0.4079555571079254,0.8149408102035522,0.8149408102035522,0.0,51.607608795166016,55.0,38271.1875,0.0,554.5587158203125,1.0,280.9591064453125,283.6547546386719,297.123779296875,299.68310546875,293.1499938964844,293.1499938964844,281.25,40184.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468322515487671,1.0,0.0,0.0,3.386432409286499,3.3864548206329346,7.652055842299887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.3115234375,0.0,1288.278076171875,1895.4371337890625,0.0,1998.1092529296875,0.8504263758659363,1.0,0.0,3.0,1.0,0.0
