time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914860,297.76580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.9990000128746032,0.4801584780216217,0.3026991486549377,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.8981440663337708,0.2448247224092483,0.2317634671926498,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.9295576810836792,0.268521785736084,0.1877922266721725,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.8685081005096436,0.2216849327087402,0.210021287202835,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.7593950033187866,0.1469695121049881,0.6620598435401917,285.0476989746094,284.95001220703125,299.2281494140625,294.0668640136719,298.3074035644531,297.5711975097656,285.0447082519531,1.0,0.3530890345573425,0.8577853441238403,0.8577853441238403,1.0,1.0,-1.9136446714401243,0.8486928939819336,1.064951777458191,0.4120546579360962,0.9553486704826356,0.9553486704826356,0.0,51.22612762451172,58.0,38163.34765625,0.0,564.6417846679688,1.0,281.2413024902344,283.7930603027344,297.0428771972656,299.5263366699219,293.1499938964844,293.1499938964844,280.95001220703125,31178.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375105619430542,1.0,0.0,0.0,3.5789544582366943,3.578977108001709,8.546841741008393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.87939453125,0.0,1420.1837158203125,1895.4371337890625,0.0,1918.4105224609373,0.8857944011688232,1.0,0.0,3.0,1.0,0.0
17914920,297.76580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.9990000128746032,0.4801584780216217,0.3026991486549377,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.8981440663337708,0.2448247224092483,0.2317634671926498,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.9295576810836792,0.268521785736084,0.1877922266721725,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.8685081005096436,0.2216849327087402,0.210021287202835,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.7593950033187866,0.1469695121049881,0.6620598435401917,285.0476989746094,284.95001220703125,299.2281494140625,294.0668640136719,298.3074035644531,297.5711975097656,285.0447082519531,1.0,0.3530890345573425,0.8577853441238403,0.8577853441238403,1.0,1.0,-1.9136446714401243,0.8486928939819336,1.064951777458191,0.4120546579360962,0.9553486704826356,0.9553486704826356,0.0,51.22612762451172,58.0,38163.34765625,0.0,564.6417846679688,1.0,281.2413024902344,283.7930603027344,297.0428771972656,299.5263366699219,293.1499938964844,293.1499938964844,280.95001220703125,31178.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375105619430542,1.0,0.0,0.0,3.5789544582366943,3.578977108001709,8.546841741008393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.87939453125,0.0,1420.1837158203125,1895.4371337890625,0.0,1918.4105224609373,0.8857944011688232,1.0,0.0,3.0,1.0,0.0
17914980,297.79571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9990000128746032,0.4910136461257934,0.3019649684429168,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.9027571082115172,0.2477490007877349,0.2346740067005157,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.9335522055625916,0.2706224918365478,0.1894140392541885,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8728170990943909,0.2242873013019561,0.2126203179359436,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.7640694975852966,0.1492601335048675,0.6728392839431763,284.8883056640625,284.95001220703125,299.25982666015625,294.0465393066406,298.338623046875,297.6010437011719,284.8948059082031,1.0,0.3562552034854889,0.8578306436538696,0.8578306436538696,1.0,1.0,-1.9342697858810425,0.8585928678512573,1.0756769180297852,0.4173810482025146,0.8380854725837708,0.8380854725837708,0.0,51.59271240234375,76.0,39048.46484375,0.0,580.6599731445312,1.0,280.95782470703125,283.6290283203125,297.0978698730469,299.7023620605469,293.1499938964844,293.1499938964844,281.25,39146.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526078224182129,1.0,0.0,0.0,3.487156867980957,3.48717999458313,8.11402401268424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.072265625,0.0,1381.9207763671875,1895.4371337890625,0.0,2048.0546875,0.8713766932487488,1.0,0.0,3.0,1.0,0.0
17915040,297.79571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9990000128746032,0.4910136461257934,0.3019649684429168,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.9027571082115172,0.2477490007877349,0.2346740067005157,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.9335522055625916,0.2706224918365478,0.1894140392541885,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8728170990943909,0.2242873013019561,0.2126203179359436,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.7640694975852966,0.1492601335048675,0.6728392839431763,284.8883056640625,284.95001220703125,299.25982666015625,294.0465393066406,298.338623046875,297.6010437011719,284.8948059082031,1.0,0.3562552034854889,0.8578306436538696,0.8578306436538696,1.0,1.0,-1.9342697858810425,0.8585928678512573,1.0756769180297852,0.4173810482025146,0.8380854725837708,0.8380854725837708,0.0,51.59271240234375,76.0,39048.46484375,0.0,580.6599731445312,1.0,280.95782470703125,283.6290283203125,297.0978698730469,299.7023620605469,293.1499938964844,293.1499938964844,281.25,39146.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526078224182129,1.0,0.0,0.0,3.487156867980957,3.48717999458313,8.11402401268424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.072265625,0.0,1381.9207763671875,1895.4371337890625,0.0,2048.0546875,0.8713766932487488,1.0,0.0,3.0,1.0,0.0
17915100,297.8058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.9990000128746032,0.4961035847663879,0.3082570433616638,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.8982863426208496,0.2494073510169983,0.2361277341842651,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.9275753498077391,0.2718957960605621,0.1901954710483551,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.8685562014579773,0.2257556468248367,0.2139128595590591,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.760848343372345,0.1504870951175689,0.6781452298164368,285.04302978515625,284.95001220703125,299.2752380371094,294.03619384765625,298.352294921875,297.61236572265625,285.057373046875,1.0,0.3605623543262481,0.8578532934188843,0.8578532934188843,1.0,1.0,-1.9524179697036743,0.8673377633094788,1.0850802659988403,0.4219604432582855,0.9436124563217164,0.9436124563217164,0.0,53.16962814331055,76.0,38727.1953125,0.0,599.1828002929688,1.0,281.19830322265625,283.7927551269531,297.0151672363281,299.4954833984375,293.1499938964844,293.1499938964844,281.25,33309.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466989755630493,1.0,0.0,0.0,3.5505616664886475,3.550584316253662,8.41177097754553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.19677734375,0.0,1405.742919921875,1895.4371337890625,0.0,1996.9613037109373,0.8836759328842163,1.0,0.0,3.0,1.0,0.0
17915160,297.80731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.9990000128746032,0.5004046559333801,0.3182707726955414,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.8907594084739685,0.2512929439544678,0.2378978133201599,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.9181079268455504,0.2734299600124359,0.1912516206502914,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.8614710569381714,0.2274281084537506,0.2154912203550338,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.755182683467865,0.1518452167510986,0.6843660473823547,285.0751953125,284.95001220703125,299.2904052734375,294.0257568359375,298.3623962402344,297.6171875,285.0747375488281,1.0,0.3663445115089416,0.8575873970985413,0.8575873970985413,1.0,1.0,-1.977196216583252,0.8792245388031006,1.0979715585708618,0.4283266961574554,1.0,1.0,0.0,55.64168548583984,79.0,39273.390625,0.0,626.0555419921875,1.0,281.2420959472656,283.79254150390625,297.0136108398437,299.5558166503906,293.1499938964844,293.1499938964844,280.95001220703125,30856.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455064654350281,1.0,0.0,0.0,3.682240724563599,3.682264089584351,9.047271305462344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.23486328125,0.0,1530.50830078125,1895.4371337890625,0.0,1986.70361328125,0.9089853167533876,1.0,0.0,3.0,1.0,0.0
17915220,297.7800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9990000128746032,0.5059924125671387,0.3345356285572052,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8798534870147705,0.2544730603694916,0.2412038296461105,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9045087695121764,0.2756882905960083,0.1930996030569076,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8513047099113464,0.2302226126194,0.2184237837791443,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.747115969657898,0.154070183634758,0.6956930160522461,284.9061584472656,284.95001220703125,299.3201599121094,294.00469970703125,298.370361328125,297.60552978515625,284.90936279296875,1.0,0.375661551952362,0.8570556044578552,0.8570556044578552,1.0,1.0,-2.0200517177581787,0.8997495174407959,1.1203022003173828,0.4395172894001007,0.8986368179321289,0.8986368179321289,0.0,59.8774642944336,82.0,40751.671875,0.0,673.8660888671875,1.0,280.9574279785156,283.598388671875,297.0723876953125,299.77264404296875,293.1499938964844,293.1499938964844,280.6499938964844,36633.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638747692108154,1.0,0.0,0.0,3.685421943664551,3.6854465007781982,9.062911203727708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.84130859375,0.0,1577.723876953125,1895.4371337890625,0.0,2146.643798828125,0.9133604764938354,1.0,0.0,3.0,1.0,0.0
17915280,297.7800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9990000128746032,0.5059924125671387,0.3345356285572052,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8798534870147705,0.2544730603694916,0.2412038296461105,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9045087695121764,0.2756882905960083,0.1930996030569076,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8513047099113464,0.2302226126194,0.2184237837791443,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.747115969657898,0.154070183634758,0.6956930160522461,284.9061584472656,284.95001220703125,299.3201599121094,294.00469970703125,298.370361328125,297.60552978515625,284.90936279296875,1.0,0.375661551952362,0.8570556044578552,0.8570556044578552,1.0,1.0,-2.0200517177581787,0.8997495174407959,1.1203022003173828,0.4395172894001007,0.8986368179321289,0.8986368179321289,0.0,59.8774642944336,82.0,40751.671875,0.0,673.8660888671875,1.0,280.9574279785156,283.598388671875,297.0723876953125,299.77264404296875,293.1499938964844,293.1499938964844,280.6499938964844,36633.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638747692108154,1.0,0.0,0.0,3.685421943664551,3.6854465007781982,9.062911203727708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.84130859375,0.0,1577.723876953125,1895.4371337890625,0.0,2146.643798828125,0.9133604764938354,1.0,0.0,3.0,1.0,0.0
17915340,297.7439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9990000128746032,0.5103158354759216,0.3503279983997345,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8697243928909302,0.2574115693569183,0.2440844476222992,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.892509937286377,0.2776078581809997,0.1945182830095291,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8419299721717834,0.2327708452939987,0.2209455370903015,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.7393935322761536,0.1559481918811798,0.7048593759536743,284.87548828125,284.95001220703125,299.3492431640625,293.9835510253906,298.37310791015625,297.5849914550781,284.8854675292969,1.0,0.3844042420387268,0.8565237522125244,0.8565237522125244,1.0,1.0,-2.058218479156494,0.9180742502212524,1.1401442289352417,0.4493782818317413,0.8111681342124939,0.8111681342124939,0.0,64.0716323852539,85.0,41474.71875,0.0,719.51513671875,1.0,280.6584167480469,283.56085205078125,297.0370483398437,299.7992858886719,293.1499938964844,293.1499938964844,280.95001220703125,42326.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782979011535645,1.0,0.0,0.0,3.4076497554779053,3.407672643661499,7.748242296656827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.298828125,0.0,1324.078369140625,1895.4371337890625,0.0,2274.871337890625,0.8581535220146179,1.0,0.0,3.0,1.0,0.0
17915400,297.7439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9990000128746032,0.5103158354759216,0.3503279983997345,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8697243928909302,0.2574115693569183,0.2440844476222992,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.892509937286377,0.2776078581809997,0.1945182830095291,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8419299721717834,0.2327708452939987,0.2209455370903015,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.7393935322761536,0.1559481918811798,0.7048593759536743,284.87548828125,284.95001220703125,299.3492431640625,293.9835510253906,298.37310791015625,297.5849914550781,284.8854675292969,1.0,0.3844042420387268,0.8565237522125244,0.8565237522125244,1.0,1.0,-2.058218479156494,0.9180742502212524,1.1401442289352417,0.4493782818317413,0.8111681342124939,0.8111681342124939,0.0,64.0716323852539,85.0,41474.71875,0.0,719.51513671875,1.0,280.6584167480469,283.56085205078125,297.0370483398437,299.7992858886719,293.1499938964844,293.1499938964844,280.95001220703125,42326.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782979011535645,1.0,0.0,0.0,3.4076497554779053,3.407672643661499,7.748242296656827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.298828125,0.0,1324.078369140625,1895.4371337890625,0.0,2274.871337890625,0.8581535220146179,1.0,0.0,3.0,1.0,0.0
17915460,297.7262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.9990000128746032,0.51603102684021,0.363349586725235,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8632797598838806,0.2612428665161133,0.2475761771202087,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.8844660520553589,0.280610978603363,0.1964867860078811,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.8359308242797852,0.2361189574003219,0.2240048348903656,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.7344506978988647,0.1583522856235504,0.7154163122177124,285.0468444824219,284.95001220703125,299.3778991699219,293.96246337890625,298.3804626464844,297.57305908203125,285.0453796386719,1.0,0.3927482664585113,0.8551663756370544,0.8551663756370544,1.0,1.0,-2.096766233444214,0.936534583568573,1.160231590270996,0.4592184126377105,0.9565656781196594,0.9565656781196594,0.0,67.84479522705078,88.0,41655.578125,0.0,765.563232421875,1.0,280.9413452148437,283.7056884765625,296.9439392089844,299.6344909667969,293.1499938964844,293.1499938964844,280.6499938964844,31622.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695260047912598,1.0,0.0,0.0,3.604209899902344,3.6042325496673584,8.667890938340861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.7431640625,0.0,1450.4781494140625,1895.4371337890625,0.0,2196.63037109375,0.8918394446372986,1.0,0.0,3.0,1.0,0.0
17915520,297.7262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.9990000128746032,0.51603102684021,0.363349586725235,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8632797598838806,0.2612428665161133,0.2475761771202087,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.8844660520553589,0.280610978603363,0.1964867860078811,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.8359308242797852,0.2361189574003219,0.2240048348903656,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.7344506978988647,0.1583522856235504,0.7154163122177124,285.0468444824219,284.95001220703125,299.3778991699219,293.96246337890625,298.3804626464844,297.57305908203125,285.0453796386719,1.0,0.3927482664585113,0.8551663756370544,0.8551663756370544,1.0,1.0,-2.096766233444214,0.936534583568573,1.160231590270996,0.4592184126377105,0.9565656781196594,0.9565656781196594,0.0,67.84479522705078,88.0,41655.578125,0.0,765.563232421875,1.0,280.9413452148437,283.7056884765625,296.9439392089844,299.6344909667969,293.1499938964844,293.1499938964844,280.6499938964844,31622.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695260047912598,1.0,0.0,0.0,3.604209899902344,3.6042325496673584,8.667890938340861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.7431640625,0.0,1450.4781494140625,1895.4371337890625,0.0,2196.63037109375,0.8918394446372986,1.0,0.0,3.0,1.0,0.0
17915580,297.700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9990000128746032,0.5207719802856445,0.3754355907440185,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8579730987548828,0.2646642029285431,0.251073807477951,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8775749206542969,0.2830272018909454,0.1984130293130874,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8309576511383057,0.2390895187854766,0.2270674258470535,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7304549813270569,0.1605454534292221,0.7262508869171143,284.9058532714844,284.95001220703125,299.40631103515625,293.941650390625,298.38641357421875,297.5589599609375,284.9112548828125,1.0,0.4008035361766815,0.8538089990615845,0.8538089990615845,1.0,1.0,-2.134488344192505,0.9545992016792296,1.17988920211792,0.4688772857189178,0.8571198582649231,0.8571198582649231,0.0,71.51124572753906,91.0,42859.96875,0.0,812.0421142578125,1.0,280.6576232910156,283.54901123046875,296.9955139160156,299.82525634765625,293.1499938964844,293.1499938964844,280.95001220703125,38181.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848773002624512,1.0,0.0,0.0,3.5381643772125244,3.5381875038146973,8.353130738214531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6798.71484375,0.0,1428.091552734375,1895.4371337890625,0.0,2334.039306640625,0.8821211457252502,1.0,0.0,3.0,1.0,0.0
17915640,297.700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9990000128746032,0.5207719802856445,0.3754355907440185,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8579730987548828,0.2646642029285431,0.251073807477951,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8775749206542969,0.2830272018909454,0.1984130293130874,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8309576511383057,0.2390895187854766,0.2270674258470535,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7304549813270569,0.1605454534292221,0.7262508869171143,284.9058532714844,284.95001220703125,299.40631103515625,293.941650390625,298.38641357421875,297.5589599609375,284.9112548828125,1.0,0.4008035361766815,0.8538089990615845,0.8538089990615845,1.0,1.0,-2.134488344192505,0.9545992016792296,1.17988920211792,0.4688772857189178,0.8571198582649231,0.8571198582649231,0.0,71.51124572753906,91.0,42859.96875,0.0,812.0421142578125,1.0,280.6576232910156,283.54901123046875,296.9955139160156,299.82525634765625,293.1499938964844,293.1499938964844,280.95001220703125,38181.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848773002624512,1.0,0.0,0.0,3.5381643772125244,3.5381875038146973,8.353130738214531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6798.71484375,0.0,1428.091552734375,1895.4371337890625,0.0,2334.039306640625,0.8821211457252502,1.0,0.0,3.0,1.0,0.0
17915700,297.6926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.9990000128746032,0.5234442353248596,0.3813453316688537,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.8554685711860657,0.2665480971336365,0.2527569234371185,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8742672801017761,0.2844341695308685,0.1993012726306915,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.8285879492759705,0.2407234907150268,0.2285315692424774,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.7285332083702087,0.1617333590984344,0.731403112411499,285.05279541015625,284.95001220703125,299.4205017089844,293.9313659667969,298.3905944824219,297.5540466308594,285.0636291503906,1.0,0.4047044217586517,0.8531302809715271,0.8531302809715271,1.0,1.0,-2.152620315551758,0.9632896184921264,1.1893306970596311,0.4734943509101867,0.9626113176345824,0.9626113176345824,0.0,73.33365631103516,91.0,42497.81640625,0.0,835.1405639648438,1.0,280.8998107910156,283.703125,296.9179077148437,299.624755859375,293.1499938964844,293.1499938964844,280.95001220703125,32935.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799800038337708,1.0,0.0,0.0,3.609118938446045,3.6091420650482178,8.691519042258733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.3642578125,0.0,1465.486083984375,1895.4371337890625,0.0,2289.960693359375,0.8961589336395264,1.0,0.0,3.0,1.0,0.0
17915760,297.6884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.9990000128746032,0.526469349861145,0.3864249289035797,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.8539146780967712,0.2686291038990021,0.2546976804733276,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.8720168471336365,0.2860701382160187,0.2004187852144241,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.8270856142044067,0.2425360381603241,0.2302263975143432,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732727050781,0.7273793816566467,0.1630679219961166,0.7373464107513428,285.0726318359375,284.95001220703125,299.4347229003906,293.9212341308594,298.3963928222656,297.5520324707031,285.07147216796875,1.0,0.4085796177387237,0.8523813486099243,0.8523813486099243,1.0,1.0,-2.17156720161438,0.97236829996109,1.199198842048645,0.47831991314888,1.0,1.0,0.0,75.01422119140625,94.0,42934.63671875,0.0,858.8289794921875,1.0,280.9425964355469,283.6988525390625,296.9154968261719,299.6834716796875,293.1499938964844,293.1499938964844,280.6499938964844,31308.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794284224510193,1.0,0.0,0.0,3.7251017093658447,3.725125551223755,9.259116495741182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.00732421875,0.0,1582.51318359375,1895.4371337890625,0.0,2285.010009765625,0.9188027381896972,1.0,0.0,3.0,1.0,0.0
17915820,297.6664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9990000128746032,0.5310796499252319,0.396850973367691,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8504596948623657,0.2721661031246185,0.2583144903182983,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8670815229415894,0.2885129153728485,0.2023728191852569,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8237360715866089,0.245584174990654,0.2333715856075287,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7248189449310303,0.1653613746166229,0.7486546635627747,284.9038391113281,284.95001220703125,299.4633178710937,293.9013977050781,298.404052734375,297.5409240722656,284.90673828125,1.0,0.4161739349365234,0.850883424282074,0.850883424282074,1.0,1.0,-2.208143472671509,0.9898825287818908,1.2182608842849731,0.4876750409603119,0.9032045602798462,0.9032045602798462,0.0,78.46475982666016,97.0,44335.1640625,0.0,906.3967895507812,1.0,280.6572265625,283.5074462890625,296.9626159667969,299.8829040527344,293.1499938964844,293.1499938964844,280.3500061035156,36857.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962770462036133,1.0,0.0,0.0,3.715329170227051,3.715353965759277,9.210598932440915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.3984375,0.0,1613.5997314453125,1895.4371337890625,0.0,2437.43701171875,0.920272707939148,1.0,0.0,3.0,1.0,0.0
17915880,297.6664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9990000128746032,0.5310796499252319,0.396850973367691,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8504596948623657,0.2721661031246185,0.2583144903182983,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8670815229415894,0.2885129153728485,0.2023728191852569,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8237360715866089,0.245584174990654,0.2333715856075287,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7248189449310303,0.1653613746166229,0.7486546635627747,284.9038391113281,284.95001220703125,299.4633178710937,293.9013977050781,298.404052734375,297.5409240722656,284.90673828125,1.0,0.4161739349365234,0.850883424282074,0.850883424282074,1.0,1.0,-2.208143472671509,0.9898825287818908,1.2182608842849731,0.4876750409603119,0.9032045602798462,0.9032045602798462,0.0,78.46475982666016,97.0,44335.1640625,0.0,906.3967895507812,1.0,280.6572265625,283.5074462890625,296.9626159667969,299.8829040527344,293.1499938964844,293.1499938964844,280.3500061035156,36857.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962770462036133,1.0,0.0,0.0,3.715329170227051,3.715353965759277,9.210598932440915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.3984375,0.0,1613.5997314453125,1895.4371337890625,0.0,2437.43701171875,0.920272707939148,1.0,0.0,3.0,1.0,0.0
17915940,297.64019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9990000128746032,0.5349537134170532,0.4077643454074859,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.846436619758606,0.2754994928836822,0.2615256011486053,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8614831566810608,0.2906685471534729,0.203923761844635,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.819782018661499,0.2484182864427566,0.2361237555742263,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7216475605964661,0.1674501895904541,0.7584888339042664,284.8797302246094,284.95001220703125,299.4923095703125,293.88232421875,298.40997314453125,297.5263977050781,284.886474609375,1.0,0.42347052693367,0.8493854999542236,0.8493854999542236,1.0,1.0,-2.2420899868011475,1.0061349868774414,1.2359551191329956,0.4963319897651672,0.8201133012771606,0.8201133012771606,0.0,82.04063415527344,100.0,45002.94140625,0.0,953.2616577148438,1.0,280.35870361328125,283.4697265625,296.9263916015625,299.90252685546875,293.1499938964844,293.1499938964844,280.6499938964844,41689.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085845112800598,1.0,0.0,0.0,3.4520628452301025,3.4520859718322754,7.95152914179198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.693359375,0.0,1364.164306640625,1895.4371337890625,0.0,2550.164306640625,0.8672059178352356,1.0,0.0,3.0,1.0,0.0
17916000,297.64019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9990000128746032,0.5349537134170532,0.4077643454074859,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.846436619758606,0.2754994928836822,0.2615256011486053,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8614831566810608,0.2906685471534729,0.203923761844635,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.819782018661499,0.2484182864427566,0.2361237555742263,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7216475605964661,0.1674501895904541,0.7584888339042664,284.8797302246094,284.95001220703125,299.4923095703125,293.88232421875,298.40997314453125,297.5263977050781,284.886474609375,1.0,0.42347052693367,0.8493854999542236,0.8493854999542236,1.0,1.0,-2.2420899868011475,1.0061349868774414,1.2359551191329956,0.4963319897651672,0.8201133012771606,0.8201133012771606,0.0,82.04063415527344,100.0,45002.94140625,0.0,953.2616577148438,1.0,280.35870361328125,283.4697265625,296.9263916015625,299.90252685546875,293.1499938964844,293.1499938964844,280.6499938964844,41689.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085845112800598,1.0,0.0,0.0,3.4520628452301025,3.4520859718322754,7.95152914179198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.693359375,0.0,1364.164306640625,1895.4371337890625,0.0,2550.164306640625,0.8672059178352356,1.0,0.0,3.0,1.0,0.0
17916060,297.6350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.9990000128746032,0.5406234860420227,0.4165061712265014,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.8446865677833557,0.2797690629959106,0.2654037773609161,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.8584265112876892,0.2939335107803345,0.2060600966215133,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8179346323013306,0.2520904541015625,0.2394623458385467,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.7203201055526733,0.1701567471027374,0.7702223062515259,285.0404663085937,284.95001220703125,299.5219116210937,293.8641662597656,298.4233703613281,297.5248107910156,285.0389709472656,1.0,0.4306573569774627,0.8476850390434265,0.8476850390434265,1.0,1.0,-2.277916193008423,1.023282527923584,1.2546336650848389,0.5054380893707275,0.95711088180542,0.95711088180542,0.0,85.2213363647461,103.0,45084.140625,0.0,1001.8302612304688,1.0,280.6418762207031,283.6128234863281,296.84332275390625,299.74078369140625,293.1499938964844,293.1499938964844,280.3500061035156,31973.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996039986610413,1.0,0.0,0.0,3.6294236183166495,3.6294467449188232,8.789589855950908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.671875,0.0,1480.4375,1895.4371337890625,0.0,2467.804931640625,0.8977086544036865,1.0,0.0,3.0,1.0,0.0
17916120,297.6350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.9990000128746032,0.5406234860420227,0.4165061712265014,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.8446865677833557,0.2797690629959106,0.2654037773609161,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.8584265112876892,0.2939335107803345,0.2060600966215133,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8179346323013306,0.2520904541015625,0.2394623458385467,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.7203201055526733,0.1701567471027374,0.7702223062515259,285.0404663085937,284.95001220703125,299.5219116210937,293.8641662597656,298.4233703613281,297.5248107910156,285.0389709472656,1.0,0.4306573569774627,0.8476850390434265,0.8476850390434265,1.0,1.0,-2.277916193008423,1.023282527923584,1.2546336650848389,0.5054380893707275,0.95711088180542,0.95711088180542,0.0,85.2213363647461,103.0,45084.140625,0.0,1001.8302612304688,1.0,280.6418762207031,283.6128234863281,296.84332275390625,299.74078369140625,293.1499938964844,293.1499938964844,280.3500061035156,31973.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996039986610413,1.0,0.0,0.0,3.6294236183166495,3.6294467449188232,8.789589855950908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.671875,0.0,1480.4375,1895.4371337890625,0.0,2467.804931640625,0.8977086544036865,1.0,0.0,3.0,1.0,0.0
17916180,297.6194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9990000128746032,0.5452067852020264,0.4249952137470245,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8431524038314819,0.2836000025272369,0.2692676186561584,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8555771708488464,0.2965872883796692,0.2081349343061447,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8162833452224731,0.2553603947162628,0.2427875846624374,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7192761898040771,0.1726565659046173,0.782321572303772,284.9095153808594,284.95001220703125,299.55230712890625,293.8470764160156,298.4342346191406,297.51812744140625,284.91424560546875,1.0,0.4377937316894531,0.8459845185279846,0.8459845185279846,1.0,1.0,-2.3137764930725098,1.040432333946228,1.2733441591262815,0.5146141052246094,0.8620615005493164,0.8620615005493164,0.0,88.40670776367188,106.0,46289.578125,0.0,1051.8421630859375,1.0,280.3575134277344,283.46405029296875,296.89471435546875,299.9319152832031,293.1499938964844,293.1499938964844,280.6499938964844,38122.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135932087898254,1.0,0.0,0.0,3.5575201511383057,3.5575435161590576,8.444773698101926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.24169921875,0.0,1448.1741943359375,1895.4371337890625,0.0,2596.321533203125,0.8865018486976624,1.0,0.0,3.0,1.0,0.0
17916240,297.6194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9990000128746032,0.5452067852020264,0.4249952137470245,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8431524038314819,0.2836000025272369,0.2692676186561584,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8555771708488464,0.2965872883796692,0.2081349343061447,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8162833452224731,0.2553603947162628,0.2427875846624374,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7192761898040771,0.1726565659046173,0.782321572303772,284.9095153808594,284.95001220703125,299.55230712890625,293.8470764160156,298.4342346191406,297.51812744140625,284.91424560546875,1.0,0.4377937316894531,0.8459845185279846,0.8459845185279846,1.0,1.0,-2.3137764930725098,1.040432333946228,1.2733441591262815,0.5146141052246094,0.8620615005493164,0.8620615005493164,0.0,88.40670776367188,106.0,46289.578125,0.0,1051.8421630859375,1.0,280.3575134277344,283.46405029296875,296.89471435546875,299.9319152832031,293.1499938964844,293.1499938964844,280.6499938964844,38122.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135932087898254,1.0,0.0,0.0,3.5575201511383057,3.5575435161590576,8.444773698101926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.24169921875,0.0,1448.1741943359375,1895.4371337890625,0.0,2596.321533203125,0.8865018486976624,1.0,0.0,3.0,1.0,0.0
17916300,297.6163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.9990000128746032,0.5478673577308655,0.429275244474411,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.8423320055007935,0.2857082486152649,0.2711449563503265,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.8540863394737244,0.2981322705745697,0.2091084271669387,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8153926730155945,0.2571607828140259,0.2443925738334655,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.7186862826347351,0.1740142852067947,0.7881602048873901,285.05242919921875,284.95001220703125,299.5679016113281,293.8389892578125,298.4411926269531,297.5171813964844,285.06121826171875,1.0,0.4413098096847534,0.8451343178749084,0.8451343178749084,1.0,1.0,-2.331282615661621,1.0488076210021973,1.2824748754501345,0.519068717956543,0.9658271670341492,0.9658271670341492,0.0,90.01766967773438,106.0,45902.96875,0.0,1076.9906005859375,1.0,280.6003112792969,283.613525390625,296.8232116699219,299.7342529296875,293.1499938964844,293.1499938964844,280.6499938964844,32983.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086466193199158,1.0,0.0,0.0,3.6287357807159424,3.6287589073181152,8.786258263171476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.81884765625,0.0,1487.199951171875,1895.4371337890625,0.0,2550.735595703125,0.9004820585250854,1.0,0.0,3.0,1.0,0.0
17916360,297.616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.9990000128746032,0.5508801937103271,0.432860791683197,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.8422093987464905,0.2880048751831054,0.273283988237381,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.853368878364563,0.2998919188976288,0.2103103399276733,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.8151793479919434,0.2591321766376495,0.2462317496538162,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.7187065482139587,0.1755146980285644,0.794813871383667,285.0663757324219,284.95001220703125,299.5837707519531,293.83123779296875,298.4498596191406,297.51910400390625,285.0651550292969,1.0,0.4448484778404236,0.8441631197929382,0.8441631197929382,1.0,1.0,-2.349804162979126,1.0576601028442385,1.2921440601348877,0.5237783789634705,1.0,1.0,0.0,91.4968719482422,109.0,46349.16015625,0.0,1103.067626953125,1.0,280.6427917480469,283.6075134277344,296.8243713378906,299.7978820800781,293.1499938964844,293.1499938964844,280.3500061035156,31515.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080626130104065,1.0,0.0,0.0,3.7387304306030273,3.7387545108795166,9.326991516900308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.31005859375,0.0,1599.7708740234375,1895.4371337890625,0.0,2545.36328125,0.9219988584518432,1.0,0.0,3.0,1.0,0.0
17916420,297.6019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9990000128746032,0.5552912950515747,0.4407053887844085,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8412702679634094,0.2919296324253082,0.2772563993930816,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8511468768119812,0.3025507628917694,0.2124045938253402,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.814070999622345,0.2624599039554596,0.2496303915977478,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.71819669008255,0.1781071126461029,0.8074163794517517,284.9061584472656,284.95001220703125,299.6164245605469,293.8168029785156,298.4620361328125,297.51300048828125,284.9089660644531,1.0,0.4518761038780212,0.8422207236289978,0.8422207236289978,1.0,1.0,-2.385740041732788,1.0748127698898315,1.310927152633667,0.5329569578170776,0.9050126075744628,0.9050126075744628,0.0,94.63717651367188,112.0,47783.27734375,0.0,1155.816162109375,1.0,280.3571472167969,283.4236145019531,296.8727722167969,300.00146484375,293.1499938964844,293.1499938964844,280.04998779296875,36911.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237172365188599,1.0,0.0,0.0,3.722090721130371,3.7221155166625977,9.24415417102864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.13623046875,0.0,1621.8131103515625,1895.4371337890625,0.0,2690.040771484375,0.9219094514846802,1.0,0.0,3.0,1.0,0.0
17916480,297.6019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9990000128746032,0.5552912950515747,0.4407053887844085,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8412702679634094,0.2919296324253082,0.2772563993930816,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8511468768119812,0.3025507628917694,0.2124045938253402,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.814070999622345,0.2624599039554596,0.2496303915977478,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.71819669008255,0.1781071126461029,0.8074163794517517,284.9061584472656,284.95001220703125,299.6164245605469,293.8168029785156,298.4620361328125,297.51300048828125,284.9089660644531,1.0,0.4518761038780212,0.8422207236289978,0.8422207236289978,1.0,1.0,-2.385740041732788,1.0748127698898315,1.310927152633667,0.5329569578170776,0.9050126075744628,0.9050126075744628,0.0,94.63717651367188,112.0,47783.27734375,0.0,1155.816162109375,1.0,280.3571472167969,283.4236145019531,296.8727722167969,300.00146484375,293.1499938964844,293.1499938964844,280.04998779296875,36911.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237172365188599,1.0,0.0,0.0,3.722090721130371,3.7221155166625977,9.24415417102864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.13623046875,0.0,1621.8131103515625,1895.4371337890625,0.0,2690.040771484375,0.9219094514846802,1.0,0.0,3.0,1.0,0.0
17916540,297.581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9990000128746032,0.5589710474014282,0.4493296444416046,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8395262360572815,0.2956636548042297,0.2808274924755096,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8480358123779297,0.3049478828907013,0.2141108214855194,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8121300339698792,0.2655835449695587,0.2526391446590423,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7168964743614197,0.1805128157138824,0.8185722231864929,284.88641357421875,284.95001220703125,299.6505432128906,293.803955078125,298.4698181152344,297.4977111816406,284.892333984375,1.0,0.4587213397026062,0.8402783274650574,0.8402783274650574,1.0,1.0,-2.419456720352173,1.0908936262130735,1.3285630941390991,0.5415277481079102,0.8282617330551147,0.8282617330551147,0.0,97.96892547607422,115.0,48475.7265625,0.0,1208.2073974609375,1.0,280.05816650390625,283.38580322265625,296.84381103515625,300.0292663574219,293.1499938964844,293.1499938964844,280.3500061035156,41208.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349530100822449,1.0,0.0,0.0,3.4778218269348145,3.477844953536988,8.070639410107106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7263.29541015625,0.0,1387.0479736328125,1895.4371337890625,0.0,2794.599609375,0.8724325895309448,1.0,0.0,3.0,1.0,0.0
17916600,297.581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9990000128746032,0.5589710474014282,0.4493296444416046,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8395262360572815,0.2956636548042297,0.2808274924755096,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8480358123779297,0.3049478828907013,0.2141108214855194,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8121300339698792,0.2655835449695587,0.2526391446590423,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7168964743614197,0.1805128157138824,0.8185722231864929,284.88641357421875,284.95001220703125,299.6505432128906,293.803955078125,298.4698181152344,297.4977111816406,284.892333984375,1.0,0.4587213397026062,0.8402783274650574,0.8402783274650574,1.0,1.0,-2.419456720352173,1.0908936262130735,1.3285630941390991,0.5415277481079102,0.8282617330551147,0.8282617330551147,0.0,97.96892547607422,115.0,48475.7265625,0.0,1208.2073974609375,1.0,280.05816650390625,283.38580322265625,296.84381103515625,300.0292663574219,293.1499938964844,293.1499938964844,280.3500061035156,41208.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349530100822449,1.0,0.0,0.0,3.4778218269348145,3.477844953536988,8.070639410107106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7263.29541015625,0.0,1387.0479736328125,1895.4371337890625,0.0,2794.599609375,0.8724325895309448,1.0,0.0,3.0,1.0,0.0
17916660,297.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.9990000128746032,0.5645706653594971,0.4560398757457733,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8395848870277405,0.3003524243831634,0.2850846350193023,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8469104170799255,0.3084569573402405,0.2164090573787689,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8119630813598633,0.2695606052875519,0.2562496364116668,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.7171596884727478,0.1835542321205139,0.8317462801933289,285.0384826660156,284.95001220703125,299.686279296875,293.7928161621094,298.4886474609375,297.5010681152344,285.0372009277344,1.0,0.4655695557594299,0.8381045460700989,0.8381045460700989,1.0,1.0,-2.455554723739624,1.1081026792526243,1.347452163696289,0.5506486296653748,0.9610036611557008,0.9610036611557008,0.0,100.91704559326172,118.0,48570.671875,0.0,1263.181640625,1.0,280.3420715332031,283.5238037109375,296.7732849121094,299.88067626953125,293.1499938964844,293.1499938964844,280.04998779296875,32118.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264172673225403,1.0,0.0,0.0,3.650824069976807,3.650847434997559,8.893548510968685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.4033203125,0.0,1505.035400390625,1895.4371337890625,0.0,2715.119873046875,0.9026076793670654,1.0,0.0,3.0,1.0,0.0
