time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916720,297.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.9990000128746032,0.5645706653594971,0.4560398757457733,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8395848870277405,0.3003524243831634,0.2850846350193023,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8469104170799255,0.3084569573402405,0.2164090573787689,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8119630813598633,0.2695606052875519,0.2562496364116668,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.7171596884727478,0.1835542321205139,0.8317462801933289,285.0384826660156,284.95001220703125,299.686279296875,293.7928161621094,298.4886474609375,297.5010681152344,285.0372009277344,1.0,0.4655695557594299,0.8381045460700989,0.8381045460700989,1.0,1.0,-2.455554723739624,1.1081026792526243,1.347452163696289,0.5506486296653748,0.9610036611557008,0.9610036611557008,0.0,100.91704559326172,118.0,48570.671875,0.0,1263.181640625,1.0,280.3420715332031,283.5238037109375,296.7732849121094,299.88067626953125,293.1499938964844,293.1499938964844,280.04998779296875,32118.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264172673225403,1.0,0.0,0.0,3.650824069976807,3.650847434997559,8.893548510968685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.4033203125,0.0,1505.035400390625,1895.4371337890625,0.0,2715.119873046875,0.9026076793670654,1.0,0.0,3.0,1.0,0.0
17916780,297.5722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9990000128746032,0.5689572691917419,0.4628387093544006,297.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8395465612411499,0.3045546412467956,0.2892928123474121,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8456588387489319,0.311316967010498,0.218620553612709,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8117066621780396,0.2730938792228699,0.259817361831665,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7174307703971863,0.1863508820533752,0.8451412320137024,284.9139404296875,284.95001220703125,299.7239074707031,293.7835693359375,298.5021667480469,297.4933776855469,284.91796875,1.0,0.47244793176651,0.8359307050704956,0.8359307050704956,1.0,1.0,-2.491816759109497,1.125369668006897,1.3664470911026,0.5598589777946472,0.8705014586448669,0.8705014586448669,0.0,103.9428253173828,106.0,49857.6484375,0.0,1320.146484375,1.0,280.057373046875,283.37811279296875,296.8280334472656,300.0810546875,293.1499938964844,293.1499938964844,280.3500061035156,37821.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396252989768982,1.0,0.0,0.0,3.585437536239624,3.585461378097534,8.577833909839683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.15380859375,0.0,1475.90380859375,1895.4371337890625,0.0,2838.21484375,0.8925257921218872,1.0,0.0,3.0,1.0,0.0
17916840,297.5722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9990000128746032,0.5689572691917419,0.4628387093544006,297.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8395465612411499,0.3045546412467956,0.2892928123474121,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8456588387489319,0.311316967010498,0.218620553612709,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8117066621780396,0.2730938792228699,0.259817361831665,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7174307703971863,0.1863508820533752,0.8451412320137024,284.9139404296875,284.95001220703125,299.7239074707031,293.7835693359375,298.5021667480469,297.4933776855469,284.91796875,1.0,0.47244793176651,0.8359307050704956,0.8359307050704956,1.0,1.0,-2.491816759109497,1.125369668006897,1.3664470911026,0.5598589777946472,0.8705014586448669,0.8705014586448669,0.0,103.9428253173828,106.0,49857.6484375,0.0,1320.146484375,1.0,280.057373046875,283.37811279296875,296.8280334472656,300.0810546875,293.1499938964844,293.1499938964844,280.3500061035156,37821.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396252989768982,1.0,0.0,0.0,3.585437536239624,3.585461378097534,8.577833909839683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.15380859375,0.0,1475.90380859375,1895.4371337890625,0.0,2838.21484375,0.8925257921218872,1.0,0.0,3.0,1.0,0.0
17916900,297.57476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.9990000128746032,0.57187420129776,0.4615654945373535,297.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8421019315719604,0.3068481683731079,0.2912890017032623,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.8476457595825195,0.3129637837409973,0.2196258902549743,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.8141137361526489,0.2750226855278015,0.2614890336990356,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.7197422981262207,0.1878556013107299,0.8513802289962769,285.0496520996094,284.95001220703125,299.74346923828125,293.7797241210937,298.5121765136719,297.4949951171875,285.0561828613281,1.0,0.4736313223838806,0.8348438143730164,0.8348438143730164,1.0,1.0,-2.503411054611206,1.1308085918426514,1.3726023435592651,0.5628711581230164,0.970287561416626,0.970287561416626,0.0,103.97956085205078,106.0,49383.56640625,0.0,1334.6982421875,1.0,280.3009948730469,283.52105712890625,296.76373291015625,299.8871154785156,293.1499938964844,293.1499938964844,280.3500061035156,33029.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348095417022705,1.0,0.0,0.0,3.6554036140441895,3.655426979064941,8.915874332160456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.67138671875,0.0,1516.927978515625,1895.4371337890625,0.0,2793.261474609375,0.9063097238540648,1.0,0.0,3.0,1.0,0.0
17916960,297.58941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.9990000128746032,0.5759995579719543,0.4564099311828613,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.8471556305885315,0.3093102574348449,0.2935035824775696,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.8522090315818787,0.3147993683815002,0.2208236157894134,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.8188629746437073,0.2771041989326477,0.2633508145809173,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.7240939736366272,0.1894927769899368,0.8582394123077393,285.05133056640625,284.95001220703125,299.7635803222656,293.7763977050781,298.5272521972656,297.5057067871094,285.0492553710937,1.0,0.4737804234027862,0.8336557745933533,0.8336557745933533,1.0,1.0,-2.511799097061157,1.134701371192932,1.377097725868225,0.5649436712265015,1.0,1.0,0.0,102.85416412353516,109.0,49709.1953125,0.0,1340.370361328125,1.0,280.3427124023437,283.5086364746094,296.76837158203125,299.950439453125,293.1499938964844,293.1499938964844,280.04998779296875,31835.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340973258018494,1.0,0.0,0.0,3.755891799926758,3.755916118621826,9.412813142262166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.5439453125,0.0,1622.135498046875,1895.4371337890625,0.0,2786.619873046875,0.9261212944984436,1.0,0.0,3.0,1.0,0.0
17917020,297.61187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9990000128746032,0.5838607549667358,0.4528783857822418,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8531247973442078,0.3135531544685364,0.297648549079895,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8570059537887573,0.3176086544990539,0.22292560338974,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8242205381393433,0.2806436121463775,0.2668225765228271,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.729300856590271,0.1923950016498565,0.871573269367218,284.8983764648437,284.95001220703125,299.8055419921875,293.7713928222656,298.5542297363281,297.5196838378906,284.901123046875,1.0,0.476958692073822,0.8312796354293823,0.8312796354293823,1.0,1.0,-2.5352437496185303,1.145748257637024,1.3894953727722168,0.5706357359886169,0.8946945071220398,0.8946945071220398,0.0,102.6714324951172,112.0,50942.515625,0.0,1369.187255859375,1.0,280.0574645996094,283.3363647460937,296.8163757324219,300.1401062011719,293.1499938964844,293.1499938964844,280.3500061035156,37577.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847408652305603,1.0,0.0,0.0,3.710806608200073,3.710831642150879,9.18818955142342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.67236328125,0.0,1613.874267578125,1895.4371337890625,0.0,2911.005615234375,0.9197956919670104,1.0,0.0,3.0,1.0,0.0
17917080,297.61187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9990000128746032,0.5838607549667358,0.4528783857822418,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8531247973442078,0.3135531544685364,0.297648549079895,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8570059537887573,0.3176086544990539,0.22292560338974,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8242205381393433,0.2806436121463775,0.2668225765228271,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.729300856590271,0.1923950016498565,0.871573269367218,284.8983764648437,284.95001220703125,299.8055419921875,293.7713928222656,298.5542297363281,297.5196838378906,284.901123046875,1.0,0.476958692073822,0.8312796354293823,0.8312796354293823,1.0,1.0,-2.5352437496185303,1.145748257637024,1.3894953727722168,0.5706357359886169,0.8946945071220398,0.8946945071220398,0.0,102.6714324951172,112.0,50942.515625,0.0,1369.187255859375,1.0,280.0574645996094,283.3363647460937,296.8163757324219,300.1401062011719,293.1499938964844,293.1499938964844,280.3500061035156,37577.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847408652305603,1.0,0.0,0.0,3.710806608200073,3.710831642150879,9.18818955142342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.67236328125,0.0,1613.874267578125,1895.4371337890625,0.0,2911.005615234375,0.9197956919670104,1.0,0.0,3.0,1.0,0.0
17917140,297.643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9990000128746032,0.5928857326507568,0.4519065320491791,297.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.8577991127967834,0.3184833526611328,0.3020271956920624,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.8604675531387329,0.3211861848831177,0.2251932770013809,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8282698392868042,0.284778743982315,0.2704826295375824,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.7334111928939819,0.1957452297210693,0.8857074975967407,285.0671081542969,284.95001220703125,299.8500061035156,293.7687683105469,298.5873107910156,297.5424499511719,285.06793212890625,1.0,0.481184184551239,0.8289035558700562,0.8289035558700562,1.0,1.0,-2.5634350776672363,1.1590750217437744,1.404360055923462,0.5775849223136902,1.0,1.0,0.0,103.34808349609376,115.0,50705.921875,0.0,1408.3660888671875,1.0,280.343505859375,283.5032958984375,296.7575378417969,299.998291015625,293.1499938964844,293.1499938964844,280.04998779296875,33115.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411046266555786,1.0,0.0,0.0,3.834320545196533,3.834345817565918,9.810024721446098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.6064453125,0.0,1725.392333984375,1895.4371337890625,0.0,2852.03759765625,0.9445049166679382,1.0,0.0,3.0,1.0,0.0
17917200,297.643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9990000128746032,0.5928857326507568,0.4519065320491791,297.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.8577991127967834,0.3184833526611328,0.3020271956920624,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.8604675531387329,0.3211861848831177,0.2251932770013809,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8282698392868042,0.284778743982315,0.2704826295375824,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.7334111928939819,0.1957452297210693,0.8857074975967407,285.0671081542969,284.95001220703125,299.8500061035156,293.7687683105469,298.5873107910156,297.5424499511719,285.06793212890625,1.0,0.481184184551239,0.8289035558700562,0.8289035558700562,1.0,1.0,-2.5634350776672363,1.1590750217437744,1.404360055923462,0.5775849223136902,1.0,1.0,0.0,103.34808349609376,115.0,50705.921875,0.0,1408.3660888671875,1.0,280.343505859375,283.5032958984375,296.7575378417969,299.998291015625,293.1499938964844,293.1499938964844,280.04998779296875,33115.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411046266555786,1.0,0.0,0.0,3.834320545196533,3.834345817565918,9.810024721446098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.6064453125,0.0,1725.392333984375,1895.4371337890625,0.0,2852.03759765625,0.9445049166679382,1.0,0.0,3.0,1.0,0.0
17917260,297.6528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9990000128746032,0.6001372337341309,0.4535169601440429,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8607550263404846,0.3226422965526581,0.306289941072464,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8621620535850525,0.3238623440265655,0.2273456752300262,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8306980133056641,0.2881757318973541,0.2740162909030914,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.736099362373352,0.1985159516334533,0.8994490504264832,284.9110107421875,284.95001220703125,299.89678955078125,293.7682189941406,298.6117858886719,297.547607421875,284.9136047363281,1.0,0.4862136244773865,0.8266262412071228,0.8266262412071228,1.0,1.0,-2.5938374996185303,1.1734542846679688,1.420383334159851,0.5851988196372986,0.9311928749084472,0.9311928749084472,0.0,104.80792236328124,118.0,52234.3046875,0.0,1454.69677734375,1.0,280.0556945800781,283.3196105957031,296.81494140625,300.2131652832031,293.1499938964844,293.1499938964844,279.75,36782.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544267416000366,1.0,0.0,0.0,3.8226845264434814,3.822710275650024,9.75057446339633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.423828125,0.0,1740.037109375,1895.4371337890625,0.0,2976.748779296875,0.9443613290786744,1.0,0.0,3.0,1.0,0.0
17917320,297.6528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9990000128746032,0.6001372337341309,0.4535169601440429,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8607550263404846,0.3226422965526581,0.306289941072464,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8621620535850525,0.3238623440265655,0.2273456752300262,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8306980133056641,0.2881757318973541,0.2740162909030914,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.736099362373352,0.1985159516334533,0.8994490504264832,284.9110107421875,284.95001220703125,299.89678955078125,293.7682189941406,298.6117858886719,297.547607421875,284.9136047363281,1.0,0.4862136244773865,0.8266262412071228,0.8266262412071228,1.0,1.0,-2.5938374996185303,1.1734542846679688,1.420383334159851,0.5851988196372986,0.9311928749084472,0.9311928749084472,0.0,104.80792236328124,118.0,52234.3046875,0.0,1454.69677734375,1.0,280.0556945800781,283.3196105957031,296.81494140625,300.2131652832031,293.1499938964844,293.1499938964844,279.75,36782.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544267416000366,1.0,0.0,0.0,3.8226845264434814,3.822710275650024,9.75057446339633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.423828125,0.0,1740.037109375,1895.4371337890625,0.0,2976.748779296875,0.9443613290786744,1.0,0.0,3.0,1.0,0.0
17917380,297.64208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9990000128746032,0.6054240465164185,0.4591129422187805,297.4630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.860351026058197,0.3260498642921448,0.309628278017044,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.860416829586029,0.3257429599761963,0.2287434339523315,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8299888968467712,0.2908040583133697,0.2766362130641937,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.7357494235038757,0.2004937380552292,0.9091495871543884,284.8816223144531,284.95001220703125,299.945556640625,293.76934814453125,298.6283874511719,297.5367431640625,284.8867492675781,1.0,0.4914826154708862,0.8243489265441895,0.8243489265441895,1.0,1.0,-2.621057510375977,1.186288356781006,1.4347691535949707,0.5919454097747803,0.8482667207717896,0.8482667207717896,0.0,107.25090789794922,121.0,52926.54296875,0.0,1502.079833984375,1.0,279.7572937011719,283.2696228027344,296.8021545410156,300.25897216796875,293.1499938964844,293.1499938964844,280.04998779296875,41003.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640792369842529,1.0,0.0,0.0,3.5972726345062256,3.597296953201294,8.634556252218317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.76904296875,0.0,1512.19384765625,1895.4371337890625,0.0,3067.26806640625,0.8982855677604675,1.0,0.0,3.0,1.0,0.0
17917440,297.64208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9990000128746032,0.6054240465164185,0.4591129422187805,297.4630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.860351026058197,0.3260498642921448,0.309628278017044,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.860416829586029,0.3257429599761963,0.2287434339523315,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8299888968467712,0.2908040583133697,0.2766362130641937,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.7357494235038757,0.2004937380552292,0.9091495871543884,284.8816223144531,284.95001220703125,299.945556640625,293.76934814453125,298.6283874511719,297.5367431640625,284.8867492675781,1.0,0.4914826154708862,0.8243489265441895,0.8243489265441895,1.0,1.0,-2.621057510375977,1.186288356781006,1.4347691535949707,0.5919454097747803,0.8482667207717896,0.8482667207717896,0.0,107.25090789794922,121.0,52926.54296875,0.0,1502.079833984375,1.0,279.7572937011719,283.2696228027344,296.8021545410156,300.25897216796875,293.1499938964844,293.1499938964844,280.04998779296875,41003.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640792369842529,1.0,0.0,0.0,3.5972726345062256,3.597296953201294,8.634556252218317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.76904296875,0.0,1512.19384765625,1895.4371337890625,0.0,3067.26806640625,0.8982855677604675,1.0,0.0,3.0,1.0,0.0
17917500,297.641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.9990000128746032,0.608512282371521,0.4620341062545776,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8601632714271545,0.3280659914016723,0.311392068862915,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8596109747886658,0.3270753622055053,0.2295450419187545,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8296270966529846,0.2923776507377624,0.2780059278011322,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.7354776263237,0.2016002237796783,0.9138423204421996,285.0285949707031,284.95001220703125,299.9706115722656,293.7704772949219,298.6398010253906,297.53631591796875,285.0350341796875,1.0,0.4941852986812591,0.8232102990150452,0.8232102990150452,1.0,1.0,-2.63493275642395,1.1928362846374512,1.4420963525772097,0.5953516364097595,0.9469563961029052,0.9469563961029052,0.0,108.5241928100586,121.0,52435.4609375,0.0,1526.703857421875,1.0,280.00103759765625,283.42291259765625,296.738037109375,300.048583984375,293.1499938964844,293.1499938964844,280.04998779296875,34508.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572606444358826,1.0,0.0,0.0,3.652660846710205,3.652684450149536,8.902499644136697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.9208984375,0.0,1524.9605712890625,1895.4371337890625,0.0,3003.316162109375,0.9071813821792604,1.0,0.0,3.0,1.0,0.0
17917560,297.64312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.9990000128746032,0.6117527484893799,0.4645172655582428,297.4649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.8604729175567627,0.3302046060562134,0.3134075999259949,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.8593580722808838,0.3285573720932007,0.2305724471807479,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.8297154307365417,0.2940593957901001,0.2795958220958709,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.7355825901031494,0.2027760148048401,0.9191775918006896,285.036376953125,284.95001220703125,299.99609375,293.7719421386719,298.6524353027344,297.53790283203125,285.0355834960937,1.0,0.49697345495224,0.8219102025032043,0.8219102025032043,1.0,1.0,-2.649893283843994,1.1998811960220337,1.450011968612671,0.5990211367607117,0.9813815951347352,0.9813815951347352,0.0,109.7224349975586,124.0,52836.6875,0.0,1552.727294921875,1.0,280.0426330566406,283.4175109863281,296.7499694824219,300.11822509765625,293.1499938964844,293.1499938964844,279.75,32693.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552497029304504,1.0,0.0,0.0,3.7434401512146,3.743464469909668,9.35050479711208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.5703125,0.0,1614.2589111328125,1895.4371337890625,0.0,2984.462890625,0.924022376537323,1.0,0.0,3.0,1.0,0.0
17917620,297.6249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9990000128746032,0.6161820292472839,0.4711920917034149,297.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8595963716506958,0.3336109519004822,0.3169291317462921,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8573123812675476,0.3305146992206573,0.2321937531232834,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8285257816314697,0.296618103981018,0.282306432723999,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.734542965888977,0.2045015543699264,0.9281296730041504,284.9091491699219,284.95001220703125,300.0482788085937,293.77593994140625,298.6685791015625,297.5234680175781,284.9126281738281,1.0,0.5025871396064758,0.8193100094795227,0.8193100094795227,1.0,1.0,-2.67811131477356,1.2131202220916748,1.4649909734725952,0.6059542298316956,0.8868507146835327,0.8868507146835327,0.0,112.55828094482422,127.0,54069.32421875,0.0,1605.15966796875,1.0,279.75653076171875,283.2686462402344,296.8124084472656,300.3250427246094,293.1499938964844,293.1499938964844,280.04998779296875,37962.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866662323474884,1.0,0.0,0.0,3.676638841629028,3.676663637161255,9.019765911943978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.453125,0.0,1577.7955322265625,1895.4371337890625,0.0,3091.5,0.9127750992774964,1.0,0.0,3.0,1.0,0.0
17917680,297.6249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9990000128746032,0.6161820292472839,0.4711920917034149,297.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8595963716506958,0.3336109519004822,0.3169291317462921,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8573123812675476,0.3305146992206573,0.2321937531232834,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8285257816314697,0.296618103981018,0.282306432723999,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.734542965888977,0.2045015543699264,0.9281296730041504,284.9091491699219,284.95001220703125,300.0482788085937,293.77593994140625,298.6685791015625,297.5234680175781,284.9126281738281,1.0,0.5025871396064758,0.8193100094795227,0.8193100094795227,1.0,1.0,-2.67811131477356,1.2131202220916748,1.4649909734725952,0.6059542298316956,0.8868507146835327,0.8868507146835327,0.0,112.55828094482422,127.0,54069.32421875,0.0,1605.15966796875,1.0,279.75653076171875,283.2686462402344,296.8124084472656,300.3250427246094,293.1499938964844,293.1499938964844,280.04998779296875,37962.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866662323474884,1.0,0.0,0.0,3.676638841629028,3.676663637161255,9.019765911943978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.453125,0.0,1577.7955322265625,1895.4371337890625,0.0,3091.5,0.9127750992774964,1.0,0.0,3.0,1.0,0.0
17917740,297.6159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.9990000128746032,0.6212706565856934,0.4780671298503876,297.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.858645498752594,0.3375035524368286,0.3204728960990906,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.8552422523498535,0.3330536484718323,0.2338451892137527,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.827239990234375,0.2995742261409759,0.2849966883659363,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.7333068251609802,0.2064164727926254,0.936548352241516,285.06072998046875,284.95001220703125,300.1019287109375,293.7811584472656,298.69012451171875,297.5175170898437,285.06060791015625,1.0,0.5081931948661804,0.8167098164558411,0.8167098164558411,1.0,1.0,-2.705962657928467,1.2261815071105957,1.479781150817871,0.6127036809921265,1.0,1.0,0.0,115.47079467773438,130.0,53888.5234375,0.0,1658.424072265625,1.0,280.04327392578125,283.4180908203125,296.7694702148437,300.2042236328125,293.1499938964844,293.1499938964844,279.75,32808.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604263067245483,1.0,0.0,0.0,3.816583156585693,3.816608190536499,9.71947315520083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.958984375,0.0,1701.551513671875,1895.4371337890625,0.0,3033.003173828125,0.9402637481689452,1.0,0.0,3.0,1.0,0.0
17917800,297.6159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.9990000128746032,0.6212706565856934,0.4780671298503876,297.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.858645498752594,0.3375035524368286,0.3204728960990906,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.8552422523498535,0.3330536484718323,0.2338451892137527,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.827239990234375,0.2995742261409759,0.2849966883659363,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.7333068251609802,0.2064164727926254,0.936548352241516,285.06072998046875,284.95001220703125,300.1019287109375,293.7811584472656,298.69012451171875,297.5175170898437,285.06060791015625,1.0,0.5081931948661804,0.8167098164558411,0.8167098164558411,1.0,1.0,-2.705962657928467,1.2261815071105957,1.479781150817871,0.6127036809921265,1.0,1.0,0.0,115.47079467773438,130.0,53888.5234375,0.0,1658.424072265625,1.0,280.04327392578125,283.4180908203125,296.7694702148437,300.2042236328125,293.1499938964844,293.1499938964844,279.75,32808.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604263067245483,1.0,0.0,0.0,3.816583156585693,3.816608190536499,9.71947315520083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.958984375,0.0,1701.551513671875,1895.4371337890625,0.0,3033.003173828125,0.9402637481689452,1.0,0.0,3.0,1.0,0.0
17917860,297.59033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9990000128746032,0.6246007680892944,0.4856321811676025,297.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8571433424949646,0.3406943082809448,0.3238106369972229,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8526313900947571,0.3347790241241455,0.2353218048810959,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8254420757293701,0.301879346370697,0.2874860465526581,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7315906882286072,0.2078330963850021,0.94416606426239,284.9090270996094,284.95001220703125,300.15692138671875,293.7874755859375,298.70477294921875,297.49810791015625,284.9110107421875,1.0,0.5137873291969299,0.8139294385910034,0.8139294385910034,1.0,1.0,-2.7329888343811035,1.2387839555740356,1.494204878807068,0.6192521452903748,0.9208196401596068,0.9208196401596068,0.0,118.5938949584961,133.0,55317.69921875,0.0,1712.4444580078125,1.0,279.7568664550781,283.24090576171875,296.8288269042969,300.41925048828125,293.1499938964844,293.1499938964844,279.45001220703125,37010.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727529048919678,1.0,0.0,0.0,3.793277502059937,3.79330325126648,9.601134252079646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.2734375,0.0,1706.34912109375,1895.4371337890625,0.0,3148.6328125,0.9379225373268129,1.0,0.0,3.0,1.0,0.0
17917920,297.59033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9990000128746032,0.6246007680892944,0.4856321811676025,297.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8571433424949646,0.3406943082809448,0.3238106369972229,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8526313900947571,0.3347790241241455,0.2353218048810959,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8254420757293701,0.301879346370697,0.2874860465526581,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7315906882286072,0.2078330963850021,0.94416606426239,284.9090270996094,284.95001220703125,300.15692138671875,293.7874755859375,298.70477294921875,297.49810791015625,284.9110107421875,1.0,0.5137873291969299,0.8139294385910034,0.8139294385910034,1.0,1.0,-2.7329888343811035,1.2387839555740356,1.494204878807068,0.6192521452903748,0.9208196401596068,0.9208196401596068,0.0,118.5938949584961,133.0,55317.69921875,0.0,1712.4444580078125,1.0,279.7568664550781,283.24090576171875,296.8288269042969,300.41925048828125,293.1499938964844,293.1499938964844,279.45001220703125,37010.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727529048919678,1.0,0.0,0.0,3.793277502059937,3.79330325126648,9.601134252079646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.2734375,0.0,1706.34912109375,1895.4371337890625,0.0,3148.6328125,0.9379225373268129,1.0,0.0,3.0,1.0,0.0
17917980,297.5570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9990000128746032,0.6267945766448975,0.4944887459278106,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8544748425483704,0.3435420393943786,0.326581746339798,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8488304615020752,0.3361206948757171,0.2363183200359344,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8225291967391968,0.3038252890110016,0.2894230782985687,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7287850379943848,0.2088797092437744,0.9494709372520448,284.8876953125,284.95001220703125,300.2130432128906,293.7947692871094,298.7166442871094,297.4727478027344,284.8915405273437,1.0,0.5191453099250793,0.8111490607261658,0.8111490607261658,1.0,1.0,-2.756863594055176,1.249851942062378,1.507011651992798,0.624924898147583,0.8447844386100769,0.8447844386100769,0.0,122.02277374267578,136.0,55890.45703125,0.0,1764.127197265625,1.0,279.4576110839844,283.19744873046875,296.8211975097656,300.4623718261719,293.1499938964844,293.1499938964844,279.75,40733.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809858560562134,1.0,0.0,0.0,3.5690221786499023,3.569046258926392,8.499469004163984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.3955078125,0.0,1479.5584716796875,1895.4371337890625,0.0,3225.819091796875,0.8918448686599731,1.0,0.0,3.0,1.0,0.0
17918040,297.5570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9990000128746032,0.6267945766448975,0.4944887459278106,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8544748425483704,0.3435420393943786,0.326581746339798,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8488304615020752,0.3361206948757171,0.2363183200359344,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8225291967391968,0.3038252890110016,0.2894230782985687,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7287850379943848,0.2088797092437744,0.9494709372520448,284.8876953125,284.95001220703125,300.2130432128906,293.7947692871094,298.7166442871094,297.4727478027344,284.8915405273437,1.0,0.5191453099250793,0.8111490607261658,0.8111490607261658,1.0,1.0,-2.756863594055176,1.249851942062378,1.507011651992798,0.624924898147583,0.8447844386100769,0.8447844386100769,0.0,122.02277374267578,136.0,55890.45703125,0.0,1764.127197265625,1.0,279.4576110839844,283.19744873046875,296.8211975097656,300.4623718261719,293.1499938964844,293.1499938964844,279.75,40733.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809858560562134,1.0,0.0,0.0,3.5690221786499023,3.569046258926392,8.499469004163984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.3955078125,0.0,1479.5584716796875,1895.4371337890625,0.0,3225.819091796875,0.8918448686599731,1.0,0.0,3.0,1.0,0.0
17918100,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.9990000128746032,0.6286132335662842,0.4983774125576019,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8536326289176941,0.3453568518161773,0.3281531929969787,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.847459077835083,0.3372451961040497,0.2369790077209472,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8215097784996033,0.305136114358902,0.2905424833297729,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.7277343273162842,0.209619715809822,0.9524703025817872,285.0263671875,284.95001220703125,300.2414855957031,293.7987060546875,298.7269897460937,297.4677124023437,285.0314025878906,1.0,0.5217871069908142,0.8097589015960693,0.8097589015960693,1.0,1.0,-2.769166946411133,1.25556218624115,1.513604760169983,0.6278188824653625,0.9387109279632568,0.9387109279632568,0.0,123.6094741821289,136.0,55368.85546875,0.0,1790.2310791015625,1.0,279.7003173828125,283.3435974121094,296.7640686035156,300.2553405761719,293.1499938964844,293.1499938964844,279.75,34451.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741620779037476,1.0,0.0,0.0,3.624289989471436,3.624313592910767,8.76474302913266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.9560546875,0.0,1493.2508544921875,1895.4371337890625,0.0,3161.848876953125,0.9007294178009032,1.0,0.0,3.0,1.0,0.0
17918160,297.5445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.9990000128746032,0.630673885345459,0.5015949606895447,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8533999919891357,0.3473032116889953,0.3299946784973144,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8467316627502441,0.3385183811187744,0.2378696501255035,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8210560083389282,0.3065672516822815,0.2919018268585205,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.7271873950958252,0.2104599177837371,0.9562869071960448,285.0273132324219,284.95001220703125,300.2701416015625,293.8028564453125,298.7389831542969,297.465576171875,285.0263366699219,1.0,0.5244656801223755,0.8083214163780212,0.8083214163780212,1.0,1.0,-2.782536506652832,1.2617721557617188,1.5207643508911133,0.6309864521026611,0.9663693904876708,0.9663693904876708,0.0,125.04681396484376,139.0,55749.08203125,0.0,1817.4742431640625,1.0,279.7424621582031,283.3344116210937,296.779541015625,300.3283996582031,293.1499938964844,293.1499938964844,279.45001220703125,32835.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720880150794983,1.0,0.0,0.0,3.7110891342163086,3.711113214492798,9.189588467961584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.330078125,0.0,1578.1273193359375,1895.4371337890625,0.0,3142.396484375,0.9167837500572203,1.0,0.0,3.0,1.0,0.0
17918220,297.5174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9990000128746032,0.6329437494277954,0.5091822743415833,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.851917564868927,0.3503789901733398,0.3331941664218902,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8442239761352539,0.3401137292385101,0.2392313331365585,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8192007541656494,0.3086851239204407,0.294186383485794,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.7252862453460693,0.2116079926490783,0.9625662565231324,284.91290283203125,284.95001220703125,300.3280944824219,293.8116760253906,298.7548828125,297.4461669921875,284.91583251953125,1.0,0.5297451019287109,0.8054465651512146,0.8054465651512146,1.0,1.0,-2.807432174682617,1.2732722759246826,1.534160017967224,0.6368827819824219,0.8774220943450928,0.8774220943450928,0.0,128.22988891601562,142.0,56875.8828125,0.0,1871.2578125,1.0,279.4570617675781,283.1981506347656,296.8424072265625,300.5306396484375,293.1499938964844,293.1499938964844,279.75,38020.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822616934776306,1.0,0.0,0.0,3.631509780883789,3.6315338611602783,8.799696615824359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.3408203125,0.0,1527.735595703125,1895.4371337890625,0.0,3237.7724609375,0.90299254655838,1.0,0.0,3.0,1.0,0.0
17918280,297.5174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9990000128746032,0.6329437494277954,0.5091822743415833,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.851917564868927,0.3503789901733398,0.3331941664218902,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8442239761352539,0.3401137292385101,0.2392313331365585,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8192007541656494,0.3086851239204407,0.294186383485794,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.7252862453460693,0.2116079926490783,0.9625662565231324,284.91290283203125,284.95001220703125,300.3280944824219,293.8116760253906,298.7548828125,297.4461669921875,284.91583251953125,1.0,0.5297451019287109,0.8054465651512146,0.8054465651512146,1.0,1.0,-2.807432174682617,1.2732722759246826,1.534160017967224,0.6368827819824219,0.8774220943450928,0.8774220943450928,0.0,128.22988891601562,142.0,56875.8828125,0.0,1871.2578125,1.0,279.4570617675781,283.1981506347656,296.8424072265625,300.5306396484375,293.1499938964844,293.1499938964844,279.75,38020.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822616934776306,1.0,0.0,0.0,3.631509780883789,3.6315338611602783,8.799696615824359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.3408203125,0.0,1527.735595703125,1895.4371337890625,0.0,3237.7724609375,0.90299254655838,1.0,0.0,3.0,1.0,0.0
17918340,297.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.9990000128746032,0.6361802816390991,0.5163713097572327,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8507775068283081,0.3540084362030029,0.3365010321140289,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8420825004577637,0.3423295617103576,0.240673616528511,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.8176326155662537,0.3112621903419494,0.2965307533740997,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.7235918045043945,0.2130408138036728,0.9688268303871156,285.04461669921875,284.95001220703125,300.3866882324219,293.8210144042969,298.7772216796875,297.4378967285156,285.0431823730469,1.0,0.5349321365356445,0.8025716543197632,0.8025716543197632,1.0,1.0,-2.8321192264556885,1.2846648693084717,1.5474543571472168,0.642632246017456,1.0,1.0,0.0,131.32142639160156,130.0,56739.93359375,0.0,1925.139404296875,1.0,279.7432556152344,283.32861328125,296.8080749511719,300.4188842773437,293.1499938964844,293.1499938964844,279.45001220703125,32306.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875923216342926,1.0,0.0,0.0,3.7846360206604,3.784660577774048,9.557438716001343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.97265625,0.0,1659.525146484375,1895.4371337890625,0.0,3178.36376953125,0.9328541159629822,1.0,0.0,3.0,1.0,0.0
17918400,297.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.9990000128746032,0.6361802816390991,0.5163713097572327,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8507775068283081,0.3540084362030029,0.3365010321140289,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8420825004577637,0.3423295617103576,0.240673616528511,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.8176326155662537,0.3112621903419494,0.2965307533740997,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.7235918045043945,0.2130408138036728,0.9688268303871156,285.04461669921875,284.95001220703125,300.3866882324219,293.8210144042969,298.7772216796875,297.4378967285156,285.0431823730469,1.0,0.5349321365356445,0.8025716543197632,0.8025716543197632,1.0,1.0,-2.8321192264556885,1.2846648693084717,1.5474543571472168,0.642632246017456,1.0,1.0,0.0,131.32142639160156,130.0,56739.93359375,0.0,1925.139404296875,1.0,279.7432556152344,283.32861328125,296.8080749511719,300.4188842773437,293.1499938964844,293.1499938964844,279.45001220703125,32306.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875923216342926,1.0,0.0,0.0,3.7846360206604,3.784660577774048,9.557438716001343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.97265625,0.0,1659.525146484375,1895.4371337890625,0.0,3178.36376953125,0.9328541159629822,1.0,0.0,3.0,1.0,0.0
17918460,297.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9990000128746032,0.6390541195869446,0.511756181716919,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8556243777275085,0.3568610548973083,0.339383065700531,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8457039594650269,0.3436511754989624,0.241767019033432,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8216156959533691,0.3131245672702789,0.2984651327133178,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7266958355903625,0.2139610797166824,0.973524808883667,284.89532470703125,284.95001220703125,300.44580078125,293.830810546875,298.79608154296875,297.42401123046875,284.8971252441406,1.0,0.5346782803535461,0.799541711807251,0.799541711807251,1.0,1.0,-2.839349269866944,1.2875254154205322,1.5518238544464111,0.6441035270690918,0.8939410448074341,0.8939410448074341,0.0,130.19400024414062,133.0,57747.02734375,0.0,1931.2222900390625,1.0,279.4571533203125,283.1612548828125,296.86529541015625,300.61639404296875,293.1499938964844,293.1499938964844,279.75,37925.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869655132293701,1.0,0.0,0.0,3.724421501159668,3.7244465351104736,9.25573601762153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.4912109375,0.0,1632.2557373046875,1895.4371337890625,0.0,3281.81787109375,0.9231891632080078,1.0,0.0,3.0,1.0,0.0
17918520,297.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9990000128746032,0.6390541195869446,0.511756181716919,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8556243777275085,0.3568610548973083,0.339383065700531,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8457039594650269,0.3436511754989624,0.241767019033432,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8216156959533691,0.3131245672702789,0.2984651327133178,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7266958355903625,0.2139610797166824,0.973524808883667,284.89532470703125,284.95001220703125,300.44580078125,293.830810546875,298.79608154296875,297.42401123046875,284.8971252441406,1.0,0.5346782803535461,0.799541711807251,0.799541711807251,1.0,1.0,-2.839349269866944,1.2875254154205322,1.5518238544464111,0.6441035270690918,0.8939410448074341,0.8939410448074341,0.0,130.19400024414062,133.0,57747.02734375,0.0,1931.2222900390625,1.0,279.4571533203125,283.1612548828125,296.86529541015625,300.61639404296875,293.1499938964844,293.1499938964844,279.75,37925.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869655132293701,1.0,0.0,0.0,3.724421501159668,3.7244465351104736,9.25573601762153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.4912109375,0.0,1632.2557373046875,1895.4371337890625,0.0,3281.81787109375,0.9231891632080078,1.0,0.0,3.0,1.0,0.0
