time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918580,297.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9990000128746032,0.6449678540229797,0.5096811652183533,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8592517971992493,0.3603446781635284,0.3423998653888702,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8481361269950867,0.3456710577011108,0.2429586350917816,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8243860006332397,0.315512090921402,0.3004828989505768,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.7287359833717346,0.2152479141950607,0.9784280061721802,285.0346374511719,284.95001220703125,300.5052795410156,293.8409118652344,298.8280944824219,297.43359375,285.0337829589844,1.0,0.536213219165802,0.796511709690094,0.796511709690094,1.0,1.0,-2.8502140045166016,1.2922160625457764,1.5579980611801147,0.6460473537445068,1.0,1.0,0.0,129.95498657226562,136.0,57237.19921875,0.0,1947.5166015625,1.0,279.7437438964844,283.3065490722656,296.8236999511719,300.47222900390625,293.1499938964844,293.1499938964844,279.45001220703125,33208.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797193169593811,1.0,0.0,0.0,3.840739727020264,3.840765237808228,9.842899544310058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.666015625,0.0,1733.92919921875,1895.4371337890625,0.0,3213.949951171875,0.9459564685821532,1.0,0.0,3.0,1.0,0.0
17918640,297.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9990000128746032,0.6449678540229797,0.5096811652183533,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8592517971992493,0.3603446781635284,0.3423998653888702,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8481361269950867,0.3456710577011108,0.2429586350917816,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8243860006332397,0.315512090921402,0.3004828989505768,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.7287359833717346,0.2152479141950607,0.9784280061721802,285.0346374511719,284.95001220703125,300.5052795410156,293.8409118652344,298.8280944824219,297.43359375,285.0337829589844,1.0,0.536213219165802,0.796511709690094,0.796511709690094,1.0,1.0,-2.8502140045166016,1.2922160625457764,1.5579980611801147,0.6460473537445068,1.0,1.0,0.0,129.95498657226562,136.0,57237.19921875,0.0,1947.5166015625,1.0,279.7437438964844,283.3065490722656,296.8236999511719,300.47222900390625,293.1499938964844,293.1499938964844,279.45001220703125,33208.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797193169593811,1.0,0.0,0.0,3.840739727020264,3.840765237808228,9.842899544310058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.666015625,0.0,1733.92919921875,1895.4371337890625,0.0,3213.949951171875,0.9459564685821532,1.0,0.0,3.0,1.0,0.0
17918700,297.50555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9990000128746032,0.6473525762557983,0.5096865296363831,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8605847358703613,0.3618798851966858,0.3440185785293579,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8488973379135132,0.3464398384094238,0.2436411529779434,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.825326144695282,0.3165213465690613,0.3015894591808319,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7293996214866638,0.2157851159572601,0.9813326597213744,284.89263916015625,284.95001220703125,300.5350952148437,293.84600830078125,298.8415222167969,297.4337158203125,284.88592529296875,1.0,0.5374093055725098,0.7949967384338379,0.7949967384338379,1.0,1.0,-2.8578076362609863,1.2955763339996338,1.562231421470642,0.6476588845252991,0.9248486757278442,0.9248486757278442,0.0,130.2379150390625,136.0,58418.0625,0.0,1961.152587890625,1.0,279.4937744140625,283.1387634277344,296.88555908203125,300.7096862792969,293.1499938964844,293.1499938964844,279.45001220703125,35865.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867403268814087,1.0,0.0,0.0,3.842676877975464,3.842702627182007,9.85283008958504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.0126953125,0.0,1757.2198486328125,1895.4371337890625,0.0,3279.71044921875,0.946816384792328,1.0,0.0,3.0,1.0,0.0
17918760,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9990000128746032,0.6491510272026062,0.5109984278678894,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8609368205070496,0.3632028996944427,0.3453318774700165,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8486672639846802,0.3469609916210174,0.2440622299909591,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8253717422485352,0.3173286616802215,0.3024194836616516,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7292776107788086,0.216163158416748,0.9833244681358336,284.89556884765625,284.95001220703125,300.5649108886719,293.8511657714844,298.85223388671875,297.4286193847656,284.8984069824219,1.0,0.538763165473938,0.7936315536499023,0.7936315536499023,1.0,1.0,-2.864860773086548,1.2986994981765747,1.5661613941192627,0.6491557955741882,0.9054358005523682,0.9054358005523682,0.0,130.8967742919922,139.0,58351.28515625,0.0,1975.8101806640625,1.0,279.45635986328125,283.1473083496094,296.8811950683594,300.6658020019531,293.1499938964844,293.1499938964844,279.1499938964844,38012.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889564573764801,1.0,0.0,0.0,3.775674343109131,3.775699853897095,9.512230008112964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.3349609375,0.0,1693.1094970703125,1895.4371337890625,0.0,3306.135009765625,0.9348068833351136,1.0,0.0,3.0,1.0,0.0
17918820,297.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9990000128746032,0.6522253155708313,0.5151399970054626,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8607114553451538,0.3658814430236816,0.3478546440601349,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8473008871078491,0.3480318784713745,0.2448068261146545,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.824598491191864,0.3189362287521362,0.3039529025554657,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7282249927520752,0.2168592512607574,0.986659824848175,284.89068603515625,284.95001220703125,300.62457275390625,293.8614501953125,298.8726806640625,297.416748046875,284.89337158203125,1.0,0.5418556928634644,0.7909011840820312,0.7909011840820312,1.0,1.0,-2.8796157836914062,1.305254340171814,1.5743613243103027,0.6522795557975769,0.8386503458023071,0.8386503458023071,0.0,132.70523071289062,142.0,58712.640625,0.0,2008.7974853515625,1.0,279.1578674316406,283.1182861328125,296.8768615722656,300.6961669921875,293.1499938964844,293.1499938964844,279.45001220703125,40770.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953503370285034,1.0,0.0,0.0,3.5414695739746094,3.5414934158325195,8.368745056941407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.5087890625,0.0,1450.37548828125,1895.4371337890625,0.0,3360.205078125,0.8857988715171814,1.0,0.0,3.0,1.0,0.0
17918880,297.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9990000128746032,0.6522253155708313,0.5151399970054626,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8607114553451538,0.3658814430236816,0.3478546440601349,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8473008871078491,0.3480318784713745,0.2448068261146545,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.824598491191864,0.3189362287521362,0.3039529025554657,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7282249927520752,0.2168592512607574,0.986659824848175,284.89068603515625,284.95001220703125,300.62457275390625,293.8614501953125,298.8726806640625,297.416748046875,284.89337158203125,1.0,0.5418556928634644,0.7909011840820312,0.7909011840820312,1.0,1.0,-2.8796157836914062,1.305254340171814,1.5743613243103027,0.6522795557975769,0.8386503458023071,0.8386503458023071,0.0,132.70523071289062,142.0,58712.640625,0.0,2008.7974853515625,1.0,279.1578674316406,283.1182861328125,296.8768615722656,300.6961669921875,293.1499938964844,293.1499938964844,279.45001220703125,40770.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953503370285034,1.0,0.0,0.0,3.5414695739746094,3.5414934158325195,8.368745056941407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.5087890625,0.0,1450.37548828125,1895.4371337890625,0.0,3360.205078125,0.8857988715171814,1.0,0.0,3.0,1.0,0.0
17918940,297.48944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9990000128746032,0.6566982865333557,0.5188241004943848,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8613271713256836,0.3694899380207062,0.3511020243167877,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8468502759933472,0.3501398265361786,0.246147945523262,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.824576735496521,0.3213506937026977,0.3061006367206573,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7278120517730713,0.2181174755096435,0.9918902516365052,285.01666259765625,284.95001220703125,300.68408203125,293.87164306640625,298.9012756347656,297.4196472167969,285.0163269042969,1.0,0.545490026473999,0.7881708145141602,0.7881708145141602,1.0,1.0,-2.89842176437378,1.3137463331222534,1.5846753120422363,0.6563979387283325,0.9484198093414308,0.9484198093414308,0.0,134.5377197265625,145.0,58469.06640625,0.0,2048.95263671875,1.0,279.441650390625,283.2470703125,296.8454895019531,300.565673828125,293.1499938964844,293.1499938964844,279.1499938964844,33208.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859891891479492,1.0,0.0,0.0,3.6729564666748047,3.672980308532715,9.001706757771899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.3505859375,0.0,1537.8427734375,1895.4371337890625,0.0,3272.679443359375,0.9086109399795532,1.0,0.0,3.0,1.0,0.0
17919000,297.48944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9990000128746032,0.6566982865333557,0.5188241004943848,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8613271713256836,0.3694899380207062,0.3511020243167877,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8468502759933472,0.3501398265361786,0.246147945523262,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.824576735496521,0.3213506937026977,0.3061006367206573,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7278120517730713,0.2181174755096435,0.9918902516365052,285.01666259765625,284.95001220703125,300.68408203125,293.87164306640625,298.9012756347656,297.4196472167969,285.0163269042969,1.0,0.545490026473999,0.7881708145141602,0.7881708145141602,1.0,1.0,-2.89842176437378,1.3137463331222534,1.5846753120422363,0.6563979387283325,0.9484198093414308,0.9484198093414308,0.0,134.5377197265625,145.0,58469.06640625,0.0,2048.95263671875,1.0,279.441650390625,283.2470703125,296.8454895019531,300.565673828125,293.1499938964844,293.1499938964844,279.1499938964844,33208.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859891891479492,1.0,0.0,0.0,3.6729564666748047,3.672980308532715,9.001706757771899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.3505859375,0.0,1537.8427734375,1895.4371337890625,0.0,3272.679443359375,0.9086109399795532,1.0,0.0,3.0,1.0,0.0
17919060,297.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9990000128746032,0.6592991948127747,0.5241169929504395,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8608575463294983,0.3723929524421692,0.3540985286235809,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8453370928764343,0.3514377176761627,0.247269794344902,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.8235843181610107,0.3231328427791595,0.3080290555953979,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.726589024066925,0.2189458906650543,0.9965646862983704,284.9168395996094,284.95001220703125,300.7433166503906,293.8816223144531,298.9212341308594,297.40728759765625,284.919189453125,1.0,0.549476146697998,0.7851969003677368,0.7851969003677368,1.0,1.0,-2.9176723957061768,1.3223609924316406,1.595311403274536,0.6606330871582031,0.8666940927505493,0.8666940927505493,0.0,136.90367126464844,148.0,59455.8984375,0.0,2092.978759765625,1.0,279.1574401855469,283.12451171875,296.9062194824219,300.7585754394531,293.1499938964844,293.1499938964844,279.45001220703125,38138.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947947025299072,1.0,0.0,0.0,3.580786228179932,3.5808098316192627,8.555592216907826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.9404296875,0.0,1473.2197265625,1895.4371337890625,0.0,3355.0166015625,0.8919404149055481,1.0,0.0,3.0,1.0,0.0
17919120,297.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9990000128746032,0.6592991948127747,0.5241169929504395,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8608575463294983,0.3723929524421692,0.3540985286235809,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8453370928764343,0.3514377176761627,0.247269794344902,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.8235843181610107,0.3231328427791595,0.3080290555953979,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.726589024066925,0.2189458906650543,0.9965646862983704,284.9168395996094,284.95001220703125,300.7433166503906,293.8816223144531,298.9212341308594,297.40728759765625,284.919189453125,1.0,0.549476146697998,0.7851969003677368,0.7851969003677368,1.0,1.0,-2.9176723957061768,1.3223609924316406,1.595311403274536,0.6606330871582031,0.8666940927505493,0.8666940927505493,0.0,136.90367126464844,148.0,59455.8984375,0.0,2092.978759765625,1.0,279.1574401855469,283.12451171875,296.9062194824219,300.7585754394531,293.1499938964844,293.1499938964844,279.45001220703125,38138.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947947025299072,1.0,0.0,0.0,3.580786228179932,3.5808098316192627,8.555592216907826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.9404296875,0.0,1473.2197265625,1895.4371337890625,0.0,3355.0166015625,0.8919404149055481,1.0,0.0,3.0,1.0,0.0
17919180,297.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9990000128746032,0.6626551151275635,0.5296523571014404,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.860393762588501,0.3758704662322998,0.3572542667388916,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8438536524772644,0.3533564805984497,0.248505488038063,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8225769400596619,0.3253868222236633,0.3100619912147522,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.7253130078315735,0.2200663387775421,1.0013827085494995,285.03204345703125,284.95001220703125,300.80206298828125,293.8912658691406,298.9460144042969,297.40399169921875,285.0302734375,1.0,0.5536589026451111,0.7822229862213135,0.7822229862213135,1.0,1.0,-2.937835454940796,1.3313995599746704,1.606435775756836,0.6650144457817078,0.9823748469352722,0.9823748469352722,0.0,139.398681640625,151.0,59308.109375,0.0,2139.74658203125,1.0,279.4429016113281,283.2412109375,296.8769836425781,300.6499938964844,293.1499938964844,293.1499938964844,279.1499938964844,32367.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888327956199646,1.0,0.0,0.0,3.7345359325408936,3.734560012817383,9.306074844062096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.443359375,0.0,1601.462890625,1895.4371337890625,0.0,3294.5673828125,0.921555757522583,1.0,0.0,3.0,1.0,0.0
17919240,297.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9990000128746032,0.6626551151275635,0.5296523571014404,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.860393762588501,0.3758704662322998,0.3572542667388916,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8438536524772644,0.3533564805984497,0.248505488038063,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8225769400596619,0.3253868222236633,0.3100619912147522,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.7253130078315735,0.2200663387775421,1.0013827085494995,285.03204345703125,284.95001220703125,300.80206298828125,293.8912658691406,298.9460144042969,297.40399169921875,285.0302734375,1.0,0.5536589026451111,0.7822229862213135,0.7822229862213135,1.0,1.0,-2.937835454940796,1.3313995599746704,1.606435775756836,0.6650144457817078,0.9823748469352722,0.9823748469352722,0.0,139.398681640625,151.0,59308.109375,0.0,2139.74658203125,1.0,279.4429016113281,283.2412109375,296.8769836425781,300.6499938964844,293.1499938964844,293.1499938964844,279.1499938964844,32367.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888327956199646,1.0,0.0,0.0,3.7345359325408936,3.734560012817383,9.306074844062096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.443359375,0.0,1601.462890625,1895.4371337890625,0.0,3294.5673828125,0.921555757522583,1.0,0.0,3.0,1.0,0.0
17919300,297.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9990000128746032,0.6635873317718506,0.5325841903686523,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8600907325744629,0.3773239850997925,0.3588480651378631,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.843052327632904,0.353994607925415,0.2491340190172195,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8220107555389404,0.3262611925601959,0.3110909461975097,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7246297001838684,0.2204566895961761,1.0038678646087646,284.8913269042969,284.95001220703125,300.8312072753906,293.8959350585937,298.9551696777344,297.3966979980469,284.88623046875,1.0,0.5558260679244995,0.7807360887527466,0.7807360887527466,1.0,1.0,-2.948256731033325,1.3360635042190552,1.61219322681427,0.6673229932785034,0.8939568996429443,0.8939568996429443,0.0,140.72238159179688,151.0,60473.88671875,0.0,2164.31640625,1.0,279.195556640625,283.07769775390625,296.9383239746094,300.8934631347656,293.1499938964844,293.1499938964844,279.1499938964844,35972.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956404328346252,1.0,0.0,0.0,3.732239246368408,3.7322640419006334,9.294632832279605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.22265625,0.0,1626.391357421875,1895.4371337890625,0.0,3362.91357421875,0.9217665195465088,1.0,0.0,3.0,1.0,0.0
17919360,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9990000128746032,0.6640430092811584,0.5363202691078186,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8591206073760986,0.3785966336727142,0.3601285815238952,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.841580331325531,0.3544240891933441,0.2495004087686538,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8208312392234802,0.3269612193107605,0.3118370175361633,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7233946323394775,0.2207006365060806,1.005374550819397,284.9062194824219,284.95001220703125,300.86016845703125,293.90045166015625,298.9621276855469,297.3855895996094,284.9090270996094,1.0,0.5579546689987183,0.7791387438774109,0.7791387438774109,1.0,1.0,-2.9574363231658936,1.3401001691818235,1.6173362731933594,0.669275164604187,0.8847309947013855,0.8847309947013855,0.0,142.25975036621094,154.0,60418.546875,0.0,2187.962890625,1.0,279.1570739746094,283.0947265625,296.93267822265625,300.8484191894531,293.1499938964844,293.1499938964844,279.45001220703125,37860.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986268043518066,1.0,0.0,0.0,3.664931297302246,3.6649558544158936,8.962413176050177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.919921875,0.0,1563.8189697265625,1895.4371337890625,0.0,3390.780517578125,0.9101616144180298,1.0,0.0,3.0,1.0,0.0
17919420,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.9990000128746032,0.6663950085639954,0.5428045988082886,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.8580968379974365,0.3819676637649536,0.363161951303482,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8395712375640869,0.3561891317367553,0.2506105601787567,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8192810416221619,0.3290629386901855,0.313709944486618,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.7215887308120728,0.2216539531946182,1.009416580200195,285.033935546875,284.95001220703125,300.9175109863281,293.90899658203125,298.9841003417969,297.37860107421875,285.0325622558594,1.0,0.5622747540473938,0.7759439945220947,0.7759439945220947,1.0,1.0,-2.9773178100585938,1.348892092704773,1.6284258365631104,0.6734774112701416,1.0,1.0,0.0,145.09970092773438,142.0,60166.125,0.0,2237.155029296875,1.0,279.4434509277344,283.2248229980469,296.8970031738281,300.7264099121094,293.1499938964844,293.1499938964844,279.1499938964844,32636.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925765752792358,1.0,0.0,0.0,3.804922103881836,3.804946899414064,9.660170690040104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9491.755859375,0.0,1686.21826171875,1895.4371337890625,0.0,3334.294921875,0.937634527683258,1.0,0.0,3.0,1.0,0.0
17919480,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.9990000128746032,0.6663950085639954,0.5428045988082886,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.8580968379974365,0.3819676637649536,0.363161951303482,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8395712375640869,0.3561891317367553,0.2506105601787567,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8192810416221619,0.3290629386901855,0.313709944486618,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.7215887308120728,0.2216539531946182,1.009416580200195,285.033935546875,284.95001220703125,300.9175109863281,293.90899658203125,298.9841003417969,297.37860107421875,285.0325622558594,1.0,0.5622747540473938,0.7759439945220947,0.7759439945220947,1.0,1.0,-2.9773178100585938,1.348892092704773,1.6284258365631104,0.6734774112701416,1.0,1.0,0.0,145.09970092773438,142.0,60166.125,0.0,2237.155029296875,1.0,279.4434509277344,283.2248229980469,296.8970031738281,300.7264099121094,293.1499938964844,293.1499938964844,279.1499938964844,32636.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925765752792358,1.0,0.0,0.0,3.804922103881836,3.804946899414064,9.660170690040104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9491.755859375,0.0,1686.21826171875,1895.4371337890625,0.0,3334.294921875,0.937634527683258,1.0,0.0,3.0,1.0,0.0
17919540,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9990000128746032,0.6682975888252258,0.5378199815750122,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8627614974975586,0.3845669329166412,0.3657921254634857,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.842857837677002,0.3570952415466308,0.2514001727104187,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8228670954704285,0.330469936132431,0.3151997029781341,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7242430448532104,0.2221171706914901,1.0119946002960205,284.8921813964844,284.95001220703125,300.9739074707031,293.9168395996094,299.00152587890625,297.36529541015625,284.8939514160156,1.0,0.5613177418708801,0.7727493047714233,0.7727493047714233,1.0,1.0,-2.980355024337769,1.3495036363601685,1.6308513879776,0.67364102602005,0.8931705355644226,0.8931705355644226,0.0,143.63250732421875,145.0,61067.73828125,0.0,2235.041015625,1.0,279.1570129394531,283.06549072265625,296.9468688964844,300.9107360839844,293.1499938964844,293.1499938964844,279.45001220703125,38163.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902534008026123,1.0,0.0,0.0,3.732548475265503,3.732573747634888,9.296172720496544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.349609375,0.0,1643.518798828125,1895.4371337890625,0.0,3427.193603515625,0.9252158999443054,1.0,0.0,3.0,1.0,0.0
17919600,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9990000128746032,0.6682975888252258,0.5378199815750122,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8627614974975586,0.3845669329166412,0.3657921254634857,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.842857837677002,0.3570952415466308,0.2514001727104187,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8228670954704285,0.330469936132431,0.3151997029781341,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7242430448532104,0.2221171706914901,1.0119946002960205,284.8921813964844,284.95001220703125,300.9739074707031,293.9168395996094,299.00152587890625,297.36529541015625,284.8939514160156,1.0,0.5613177418708801,0.7727493047714233,0.7727493047714233,1.0,1.0,-2.980355024337769,1.3495036363601685,1.6308513879776,0.67364102602005,0.8931705355644226,0.8931705355644226,0.0,143.63250732421875,145.0,61067.73828125,0.0,2235.041015625,1.0,279.1570129394531,283.06549072265625,296.9468688964844,300.9107360839844,293.1499938964844,293.1499938964844,279.45001220703125,38163.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902534008026123,1.0,0.0,0.0,3.732548475265503,3.732573747634888,9.296172720496544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.349609375,0.0,1643.518798828125,1895.4371337890625,0.0,3427.193603515625,0.9252158999443054,1.0,0.0,3.0,1.0,0.0
17919660,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9990000128746032,0.6732480525970459,0.5355072021484375,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.86622154712677,0.3878783881664276,0.3686307966709137,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8450132012367249,0.3587611317634582,0.2523397803306579,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8253006935119629,0.3324653804302215,0.3168365657329559,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.725878119468689,0.2229896187782287,1.0150028467178345,285.0236511230469,284.95001220703125,301.0291748046875,293.923828125,299.03131103515625,297.3750915527344,285.0224609375,1.0,0.5622662305831909,0.7696319222450256,0.7696319222450256,1.0,1.0,-2.9876818656921387,1.352265477180481,1.6354162693023682,0.6744370460510254,1.0,1.0,0.0,143.16603088378906,148.0,60478.578125,0.0,2245.63427734375,1.0,279.4437866210937,283.2051696777344,296.90606689453125,300.7606506347656,293.1499938964844,293.1499938964844,279.1499938964844,33276.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952906727790833,1.0,0.0,0.0,3.8445115089416495,3.8445370197296143,9.862241086011636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9537.00390625,0.0,1739.0699462890625,1895.4371337890625,0.0,3359.648193359375,0.9469510912895204,1.0,0.0,3.0,1.0,0.0
17919720,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9990000128746032,0.6732480525970459,0.5355072021484375,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.86622154712677,0.3878783881664276,0.3686307966709137,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8450132012367249,0.3587611317634582,0.2523397803306579,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8253006935119629,0.3324653804302215,0.3168365657329559,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.725878119468689,0.2229896187782287,1.0150028467178345,285.0236511230469,284.95001220703125,301.0291748046875,293.923828125,299.03131103515625,297.3750915527344,285.0224609375,1.0,0.5622662305831909,0.7696319222450256,0.7696319222450256,1.0,1.0,-2.9876818656921387,1.352265477180481,1.6354162693023682,0.6744370460510254,1.0,1.0,0.0,143.16603088378906,148.0,60478.578125,0.0,2245.63427734375,1.0,279.4437866210937,283.2051696777344,296.90606689453125,300.7606506347656,293.1499938964844,293.1499938964844,279.1499938964844,33276.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952906727790833,1.0,0.0,0.0,3.8445115089416495,3.8445370197296143,9.862241086011636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9537.00390625,0.0,1739.0699462890625,1895.4371337890625,0.0,3359.648193359375,0.9469510912895204,1.0,0.0,3.0,1.0,0.0
17919780,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9990000128746032,0.6763352751731873,0.5367574095726013,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8676813244819641,0.3905256986618042,0.37135910987854,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8452766537666321,0.3596789538860321,0.2531765401363373,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8259482383728027,0.3338706791400909,0.318378746509552,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7260149121284485,0.2234866619110107,1.017992615699768,284.89508056640625,284.95001220703125,301.08319091796875,293.9298400878906,299.0521240234375,297.3696594238281,284.8974609375,1.0,0.5642808675765991,0.7665144801139832,0.7665144801139832,1.0,1.0,-2.998918533325196,1.3568356037139893,1.642082929611206,0.6764064431190491,0.9005310535430908,0.9005310535430908,0.0,143.99928283691406,151.0,61458.9453125,0.0,2269.864501953125,1.0,279.15679931640625,283.0567932128906,296.9552307128906,300.9394226074219,293.1499938964844,293.1499938964844,278.8500061035156,38249.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041739702224731,1.0,0.0,0.0,3.764070987701416,3.76409649848938,9.45385409067967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9718.1318359375,0.0,1681.17822265625,1895.4371337890625,0.0,3442.4599609375,0.9324416518211364,1.0,0.0,3.0,1.0,0.0
17919840,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9990000128746032,0.6763352751731873,0.5367574095726013,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8676813244819641,0.3905256986618042,0.37135910987854,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8452766537666321,0.3596789538860321,0.2531765401363373,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8259482383728027,0.3338706791400909,0.318378746509552,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7260149121284485,0.2234866619110107,1.017992615699768,284.89508056640625,284.95001220703125,301.08319091796875,293.9298400878906,299.0521240234375,297.3696594238281,284.8974609375,1.0,0.5642808675765991,0.7665144801139832,0.7665144801139832,1.0,1.0,-2.998918533325196,1.3568356037139893,1.642082929611206,0.6764064431190491,0.9005310535430908,0.9005310535430908,0.0,143.99928283691406,151.0,61458.9453125,0.0,2269.864501953125,1.0,279.15679931640625,283.0567932128906,296.9552307128906,300.9394226074219,293.1499938964844,293.1499938964844,278.8500061035156,38249.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041739702224731,1.0,0.0,0.0,3.764070987701416,3.76409649848938,9.45385409067967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9718.1318359375,0.0,1681.17822265625,1895.4371337890625,0.0,3442.4599609375,0.9324416518211364,1.0,0.0,3.0,1.0,0.0
17919900,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165283203125,0.9990000128746032,0.6773194670677185,0.5385242700576782,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81622314453125,0.867666482925415,0.3917327523231506,0.3725624680519104,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161926269531,0.8446882367134094,0.3600000143051147,0.2534550130367279,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.8256005644798279,0.3344525098800659,0.3189942240715027,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.7254800200462341,0.2236280590295791,1.018913507461548,284.8163146972656,284.95001220703125,301.1096496582031,293.9324645996094,299.0603332519531,297.3633728027344,284.82012939453125,1.0,0.5655215382575989,0.7649557590484619,0.7649557590484619,1.0,1.0,-3.0046699047088623,1.359175205230713,1.64549458026886,0.6774078607559204,0.8163899183273315,0.8163899183273315,0.0,144.78591918945312,151.0,61927.6171875,0.0,2284.17578125,1.0,278.8982849121094,282.9628295898437,296.97442626953125,301.0686950683594,293.1499938964844,293.1499938964844,278.8500061035156,42831.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093220233917236,1.0,0.0,0.0,3.6356852054595934,3.63571047782898,8.819944810056768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.8876953125,0.0,1568.2125244140625,1895.4371337890625,0.0,3490.310546875,0.904625654220581,1.0,0.0,3.0,1.0,0.0
17919960,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9990000128746032,0.6783885955810547,0.5407238602638245,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8674007654190063,0.3930693864822387,0.3737416267395019,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8438646197319031,0.36045703291893,0.2537104785442352,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8250243067741394,0.335134893655777,0.3195785284042358,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7247307896614075,0.223822221159935,1.0196688175201416,284.8935852050781,284.95001220703125,301.1357421875,293.9347839355469,299.06915283203125,297.3583984375,284.8957214355469,1.0,0.5668787360191345,0.7634251117706299,0.7634251117706299,1.0,1.0,-3.0106472969055176,1.361625075340271,1.649022102355957,0.6784582734107971,0.8377313017845154,0.8377313017845154,0.0,145.721923828125,154.0,61710.8515625,0.0,2299.7109375,1.0,278.858154296875,283.0303955078125,296.94659423828125,300.9588317871094,293.1499938964844,293.1499938964844,279.1499938964844,40595.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090741872787476,1.0,0.0,0.0,3.533687114715576,3.5337107181549072,8.332003744726535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.9755859375,0.0,1440.860107421875,1895.4371337890625,0.0,3488.009765625,0.8839545845985413,1.0,0.0,3.0,1.0,0.0
17920020,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9990000128746032,0.681797206401825,0.5442629456520081,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8679331541061401,0.3965543806552887,0.3768787086009979,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8433112502098083,0.3622521162033081,0.2548437714576721,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8248169422149658,0.3372057676315307,0.321410208940506,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.724067747592926,0.2247221618890762,1.023320198059082,285.0102844238281,284.95001220703125,301.1867370605469,293.9384765625,299.09344482421875,297.36151123046875,285.0099182128906,1.0,0.5700527429580688,0.7603636980056763,0.7603636980056763,1.0,1.0,-3.026620864868164,1.368430733680725,1.6581902503967283,0.681551992893219,0.9399108290672302,0.9399108290672302,0.0,147.48451232910156,157.0,61384.2109375,0.0,2337.688232421875,1.0,279.1415710449219,283.1532287597656,296.9132995605469,300.82110595703125,293.1499938964844,293.1499938964844,278.8500061035156,33432.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001165628433228,1.0,0.0,0.0,3.657780408859253,3.657804012298584,8.927472663344815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9661.5546875,0.0,1522.5869140625,1895.4371337890625,0.0,3404.670654296875,0.9053334593772888,1.0,0.0,3.0,1.0,0.0
17920080,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9990000128746032,0.681797206401825,0.5442629456520081,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8679331541061401,0.3965543806552887,0.3768787086009979,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8433112502098083,0.3622521162033081,0.2548437714576721,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8248169422149658,0.3372057676315307,0.321410208940506,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.724067747592926,0.2247221618890762,1.023320198059082,285.0102844238281,284.95001220703125,301.1867370605469,293.9384765625,299.09344482421875,297.36151123046875,285.0099182128906,1.0,0.5700527429580688,0.7603636980056763,0.7603636980056763,1.0,1.0,-3.026620864868164,1.368430733680725,1.6581902503967283,0.681551992893219,0.9399108290672302,0.9399108290672302,0.0,147.48451232910156,157.0,61384.2109375,0.0,2337.688232421875,1.0,279.1415710449219,283.1532287597656,296.9132995605469,300.82110595703125,293.1499938964844,293.1499938964844,278.8500061035156,33432.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001165628433228,1.0,0.0,0.0,3.657780408859253,3.657804012298584,8.927472663344815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9661.5546875,0.0,1522.5869140625,1895.4371337890625,0.0,3404.670654296875,0.9053334593772888,1.0,0.0,3.0,1.0,0.0
17920140,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.9990000128746032,0.683255672454834,0.5494858026504517,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.8673481345176697,0.3993062376976013,0.3797287344932556,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.8416993618011475,0.3632345795631408,0.2557395398616791,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.8236339092254639,0.3386352360248565,0.3230010271072387,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.7225916981697083,0.2251988649368286,1.0263904333114624,284.9185485839844,284.95001220703125,301.2359313964844,293.9408264160156,299.1083068847656,297.3490600585937,284.9203186035156,1.0,0.5735888481140137,0.7573023438453674,0.7573023438453674,1.0,1.0,-3.0430078506469727,1.3753842115402222,1.66762375831604,0.684805154800415,0.8620046377182007,0.8620046377182007,0.0,149.82749938964844,160.0,62262.91796875,0.0,2379.794921875,1.0,278.8576354980469,283.0383605957031,296.9626770019531,300.9971923828125,293.1499938964844,293.1499938964844,279.1499938964844,38156.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082345962524414,1.0,0.0,0.0,3.5588340759277344,3.558857679367065,8.451012831756088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.6787109375,0.0,1449.8201904296875,1895.4371337890625,0.0,3480.212646484375,0.887117862701416,1.0,0.0,3.0,1.0,0.0
17920200,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.9990000128746032,0.683255672454834,0.5494858026504517,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.8673481345176697,0.3993062376976013,0.3797287344932556,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.8416993618011475,0.3632345795631408,0.2557395398616791,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.8236339092254639,0.3386352360248565,0.3230010271072387,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.7225916981697083,0.2251988649368286,1.0263904333114624,284.9185485839844,284.95001220703125,301.2359313964844,293.9408264160156,299.1083068847656,297.3490600585937,284.9203186035156,1.0,0.5735888481140137,0.7573023438453674,0.7573023438453674,1.0,1.0,-3.0430078506469727,1.3753842115402222,1.66762375831604,0.684805154800415,0.8620046377182007,0.8620046377182007,0.0,149.82749938964844,160.0,62262.91796875,0.0,2379.794921875,1.0,278.8576354980469,283.0383605957031,296.9626770019531,300.9971923828125,293.1499938964844,293.1499938964844,279.1499938964844,38156.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082345962524414,1.0,0.0,0.0,3.5588340759277344,3.558857679367065,8.451012831756088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.6787109375,0.0,1449.8201904296875,1895.4371337890625,0.0,3480.212646484375,0.887117862701416,1.0,0.0,3.0,1.0,0.0
17920260,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.6854515671730042,0.554891049861908,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.866826593875885,0.40266153216362,0.3827742636203766,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8401679396629333,0.3648435175418854,0.2567694187164306,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8224875926971436,0.3405517041683197,0.3247237801551819,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.7211122512817383,0.225981056690216,1.0297218561172483,285.0219116210937,284.95001220703125,301.2832336425781,293.9417419433594,299.1272277832031,297.3456420898437,285.0201416015625,1.0,0.5773372650146484,0.7540065050125122,0.7540065050125122,1.0,1.0,-3.060477495193481,1.3827636241912842,1.6777139902114868,0.6881754994392395,0.9667819738388062,0.9667819738388062,0.0,152.29014587402344,163.0,62050.5078125,0.0,2424.959716796875,1.0,279.1426696777344,283.1468505859375,296.9281311035156,300.87860107421875,293.1499938964844,293.1499938964844,278.8500061035156,32602.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020466208457948,1.0,0.0,0.0,3.706183671951294,3.706207513809204,9.165309506897756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9760.845703125,0.0,1570.7633056640625,1895.4371337890625,0.0,3422.654541015625,0.9152841567993164,1.0,0.0,3.0,1.0,0.0
17920320,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.6854515671730042,0.554891049861908,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.866826593875885,0.40266153216362,0.3827742636203766,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8401679396629333,0.3648435175418854,0.2567694187164306,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8224875926971436,0.3405517041683197,0.3247237801551819,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.7211122512817383,0.225981056690216,1.0297218561172483,285.0219116210937,284.95001220703125,301.2832336425781,293.9417419433594,299.1272277832031,297.3456420898437,285.0201416015625,1.0,0.5773372650146484,0.7540065050125122,0.7540065050125122,1.0,1.0,-3.060477495193481,1.3827636241912842,1.6777139902114868,0.6881754994392395,0.9667819738388062,0.9667819738388062,0.0,152.29014587402344,163.0,62050.5078125,0.0,2424.959716796875,1.0,279.1426696777344,283.1468505859375,296.9281311035156,300.87860107421875,293.1499938964844,293.1499938964844,278.8500061035156,32602.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020466208457948,1.0,0.0,0.0,3.706183671951294,3.706207513809204,9.165309506897756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9760.845703125,0.0,1570.7633056640625,1895.4371337890625,0.0,3422.654541015625,0.9152841567993164,1.0,0.0,3.0,1.0,0.0
17920380,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9990000128746032,0.6856144070625305,0.5614714622497559,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8654757738113403,0.4052475094795227,0.3855064511299133,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8378502726554871,0.3656080961227417,0.2575418055057525,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8206017017364502,0.3417876064777374,0.3261692821979522,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7189822196960449,0.2262909710407257,1.0322123765945437,284.90985107421875,284.95001220703125,301.3284606933594,293.9410705566406,299.1368713378906,297.327392578125,284.91192626953125,1.0,0.581200897693634,0.7507107257843018,0.7507107257843018,1.0,1.0,-3.0773367881774902,1.3897923231124878,1.6875444650650024,0.691432535648346,0.8753310441970825,0.8753310441970825,0.0,155.14564514160156,151.0,63025.59375,0.0,2471.5009765625,1.0,278.857177734375,283.0137939453125,296.9700622558594,301.055419921875,293.1499938964844,293.1499938964844,279.1499938964844,37965.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911618173122406,1.0,0.0,0.0,3.622623682022095,3.622647762298584,8.75668547450914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.9482421875,0.0,1517.5230712890625,1895.4371337890625,0.0,3511.615234375,0.900955080986023,1.0,0.0,3.0,1.0,0.0
