time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17920440,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9990000128746032,0.6856144070625305,0.5614714622497559,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8654757738113403,0.4052475094795227,0.3855064511299133,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8378502726554871,0.3656080961227417,0.2575418055057525,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8206017017364502,0.3417876064777374,0.3261692821979522,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7189822196960449,0.2262909710407257,1.0322123765945437,284.90985107421875,284.95001220703125,301.3284606933594,293.9410705566406,299.1368713378906,297.327392578125,284.91192626953125,1.0,0.581200897693634,0.7507107257843018,0.7507107257843018,1.0,1.0,-3.0773367881774902,1.3897923231124878,1.6875444650650024,0.691432535648346,0.8753310441970825,0.8753310441970825,0.0,155.14564514160156,151.0,63025.59375,0.0,2471.5009765625,1.0,278.857177734375,283.0137939453125,296.9700622558594,301.055419921875,293.1499938964844,293.1499938964844,279.1499938964844,37965.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911618173122406,1.0,0.0,0.0,3.622623682022095,3.622647762298584,8.75668547450914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.9482421875,0.0,1517.5230712890625,1895.4371337890625,0.0,3511.615234375,0.900955080986023,1.0,0.0,3.0,1.0,0.0
17920500,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9990000128746032,0.6863750219345093,0.5603436231613159,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8670049905776978,0.4067976772785187,0.3867738246917724,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8386877775192261,0.3662552833557129,0.2578435838222503,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8215970396995544,0.3426039516925812,0.3267784118652344,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.719587504863739,0.2265531420707702,1.0328783988952637,285.0281677246094,284.95001220703125,301.3502197265625,293.9400939941406,299.144287109375,297.323974609375,285.0304260253906,1.0,0.5809836387634277,0.7490627765655518,0.7490627765655518,1.0,1.0,-3.079416275024414,1.390231728553772,1.689184546470642,0.6915708184242249,0.9604605436325072,0.9604605436325072,0.0,154.86270141601562,151.0,62327.9453125,0.0,2473.927490234375,1.0,279.1016540527344,283.1438293457031,296.91851806640625,300.8525390625,293.1499938964844,293.1499938964844,279.1499938964844,33650.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067056179046632,1.0,0.0,0.0,3.679946422576904,3.6799702644348153,9.036000960804812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.640625,0.0,1549.014892578125,1895.4371337890625,0.0,3466.00537109375,0.911983609199524,1.0,0.0,3.0,1.0,0.0
17920560,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.9990000128746032,0.688122570514679,0.5557346343994141,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8705283403396606,0.408464103937149,0.388264536857605,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.841366708278656,0.3670303523540497,0.2583244442939758,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8243348598480225,0.3435230553150177,0.327568382024765,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7217197418212891,0.2269000262022018,1.0340604782104492,285.0111999511719,284.95001220703125,301.3714294433594,293.9386901855469,299.1547546386719,297.32696533203125,285.00897216796875,1.0,0.5798556804656982,0.7473785281181335,0.7473785281181335,1.0,1.0,-3.078621864318848,1.3893011808395386,1.689320683479309,0.6908571720123291,0.9734645485877992,0.9734645485877992,0.0,153.3072052001953,154.0,62484.58984375,0.0,2464.2578125,1.0,279.1429138183594,283.1249389648437,296.9259033203125,300.9127502441406,293.1499938964844,293.1499938964844,278.8500061035156,33002.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056376218795776,1.0,0.0,0.0,3.7532219886779785,3.753246545791626,9.399436180501652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9822.8759765625,0.0,1628.007080078125,1895.4371337890625,0.0,3456.075927734375,0.9262152910232544,1.0,0.0,3.0,1.0,0.0
17920620,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9990000128746032,0.690753161907196,0.5539246201515198,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8733988404273987,0.4109801054000854,0.3908019363880157,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.842856228351593,0.3676891028881073,0.2589265704154968,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8261197805404663,0.3446489572525024,0.3287811875343323,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7227813005447388,0.2271307855844497,1.0355520248413086,284.8987121582031,284.95001220703125,301.4119873046875,293.9344787597656,299.1697998046875,297.3232727050781,284.9010009765625,1.0,0.5805038213729858,0.7440099716186523,0.7440099716186523,1.0,1.0,-3.083459854125977,1.390523910522461,1.6929359436035156,0.6908241510391235,0.8728969097137451,0.8728969097137451,0.0,152.89744567871094,157.0,63143.7890625,0.0,2471.24072265625,1.0,278.85693359375,282.9962158203125,296.9581298828125,301.0569763183594,293.1499938964844,293.1499938964844,279.1499938964844,38627.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140556454658508,1.0,0.0,0.0,3.644099712371826,3.644124031066896,8.860817501954443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.609375,0.0,1546.2398681640625,1895.4371337890625,0.0,3534.202392578125,0.9062314629554749,1.0,0.0,3.0,1.0,0.0
17920680,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9990000128746032,0.690753161907196,0.5539246201515198,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8733988404273987,0.4109801054000854,0.3908019363880157,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.842856228351593,0.3676891028881073,0.2589265704154968,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8261197805404663,0.3446489572525024,0.3287811875343323,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7227813005447388,0.2271307855844497,1.0355520248413086,284.8987121582031,284.95001220703125,301.4119873046875,293.9344787597656,299.1697998046875,297.3232727050781,284.9010009765625,1.0,0.5805038213729858,0.7440099716186523,0.7440099716186523,1.0,1.0,-3.083459854125977,1.390523910522461,1.6929359436035156,0.6908241510391235,0.8728969097137451,0.8728969097137451,0.0,152.89744567871094,157.0,63143.7890625,0.0,2471.24072265625,1.0,278.85693359375,282.9962158203125,296.9581298828125,301.0569763183594,293.1499938964844,293.1499938964844,279.1499938964844,38627.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140556454658508,1.0,0.0,0.0,3.644099712371826,3.644124031066896,8.860817501954443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.609375,0.0,1546.2398681640625,1895.4371337890625,0.0,3534.202392578125,0.9062314629554749,1.0,0.0,3.0,1.0,0.0
17920740,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.9990000128746032,0.6925755739212036,0.5543103218078613,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.874207615852356,0.4126242697238922,0.3921476006507873,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8430013656616211,0.3683734536170959,0.2592476904392242,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8264380097389221,0.3455018103122711,0.3294182121753692,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.7227935194969177,0.2274216562509536,1.0363292694091797,285.0249938964844,284.95001220703125,301.4320983886719,293.9315490722656,299.1796875,297.32586669921875,285.0270080566406,1.0,0.5812547206878662,0.7422583103179932,0.7422583103179932,1.0,1.0,-3.087623119354248,1.3919274806976318,1.6956955194473269,0.6912282109260559,0.961522340774536,0.961522340774536,0.0,153.1886749267578,157.0,62424.59375,0.0,2480.649658203125,1.0,279.1055603027344,283.1335144042969,296.9035949707031,300.845947265625,293.1499938964844,293.1499938964844,279.1499938964844,33877.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083578586578368,1.0,0.0,0.0,3.699288129806519,3.699312210083008,9.1312369931984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.142578125,0.0,1572.6014404296875,1895.4371337890625,0.0,3481.35791015625,0.9164746403694152,1.0,0.0,3.0,1.0,0.0
17920800,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9990000128746032,0.6943536996841431,0.5546093583106995,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8751994967460632,0.4142689108848572,0.3936773836612701,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8433938026428223,0.3691417276859283,0.2597684860229492,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8269471526145935,0.3464022278785705,0.3302501738071441,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.7230061888694763,0.2277841567993164,1.0378674268722534,285.0137634277344,284.95001220703125,301.45001220703125,293.9283447265625,299.1894226074219,297.329833984375,285.0122375488281,1.0,0.5822149515151978,0.7406414151191711,0.7406414151191711,1.0,1.0,-3.093294620513916,1.3940818309783936,1.6992127895355225,0.6920732855796814,0.9770714640617372,0.9770714640617372,0.0,153.5142364501953,160.0,62645.62109375,0.0,2493.12353515625,1.0,279.1432189941406,283.1191101074219,296.9114990234375,300.9055480957031,293.1499938964844,293.1499938964844,278.8500061035156,33143.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071125984191896,1.0,0.0,0.0,3.767892599105835,3.7679171562194815,9.47306034504436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9840.5771484375,0.0,1646.2684326171875,1895.4371337890625,0.0,3469.788330078125,0.92959463596344,1.0,0.0,3.0,1.0,0.0
17920860,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9990000128746032,0.6957870721817017,0.5578409433364868,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8754757642745972,0.4168289005756378,0.3963407576084137,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8425277471542358,0.3698057830333709,0.2604366242885589,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8264568448066711,0.3475231528282165,0.3315407633781433,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7221155762672424,0.2280236631631851,1.0398004055023191,284.9022827148437,284.95001220703125,301.4852294921875,293.9201965332031,299.1988220214844,297.320068359375,284.904541015625,1.0,0.5846773386001587,0.7374973893165588,0.7374973893165588,1.0,1.0,-3.1050620079040527,1.398576021194458,1.7064859867095947,0.6939547061920166,0.8805091977119446,0.8805091977119446,0.0,155.05848693847656,163.0,63478.1640625,0.0,2523.731689453125,1.0,278.8567810058594,282.9881896972656,296.9451904296875,301.0627746582031,293.1499938964844,293.1499938964844,279.1499938964844,38390.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91582590341568,1.0,0.0,0.0,3.670395374298096,3.670419931411743,8.989157436189998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.69921875,0.0,1573.96533203125,1895.4371337890625,0.0,3550.5888671875,0.9118857979774476,1.0,0.0,3.0,1.0,0.0
17920920,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9990000128746032,0.6957870721817017,0.5578409433364868,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8754757642745972,0.4168289005756378,0.3963407576084137,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8425277471542358,0.3698057830333709,0.2604366242885589,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8264568448066711,0.3475231528282165,0.3315407633781433,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7221155762672424,0.2280236631631851,1.0398004055023191,284.9022827148437,284.95001220703125,301.4852294921875,293.9201965332031,299.1988220214844,297.320068359375,284.904541015625,1.0,0.5846773386001587,0.7374973893165588,0.7374973893165588,1.0,1.0,-3.1050620079040527,1.398576021194458,1.7064859867095947,0.6939547061920166,0.8805091977119446,0.8805091977119446,0.0,155.05848693847656,163.0,63478.1640625,0.0,2523.731689453125,1.0,278.8567810058594,282.9881896972656,296.9451904296875,301.0627746582031,293.1499938964844,293.1499938964844,279.1499938964844,38390.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91582590341568,1.0,0.0,0.0,3.670395374298096,3.670419931411743,8.989157436189998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.69921875,0.0,1573.96533203125,1895.4371337890625,0.0,3550.5888671875,0.9118857979774476,1.0,0.0,3.0,1.0,0.0
17920980,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9990000128746032,0.6979896426200867,0.5618164539337158,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8755523562431335,0.4201276898384094,0.3992685079574585,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.841504693031311,0.3712237477302551,0.2612871527671814,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8257743716239929,0.349236786365509,0.3330168426036834,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.7210245728492737,0.2286369502544403,1.0421699285507202,285.0205993652344,284.95001220703125,301.51763916015625,293.91015625,299.2122497558594,297.3197021484375,285.0190734863281,1.0,0.5876232981681824,0.7343534231185913,0.7343534231185913,1.0,1.0,-3.119002103805542,1.4040791988372805,1.7149227857589722,0.6962950229644775,0.9903607964515686,0.9903607964515686,0.0,156.94381713867188,166.0,63034.890625,0.0,2560.565673828125,1.0,279.1434326171875,283.1138610839844,296.8961181640625,300.9141845703125,293.1499938964844,293.1499938964844,278.8500061035156,33034.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095001220703124,1.0,0.0,0.0,3.796598434448242,3.7966232299804688,9.617951945983805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9890.552734375,0.0,1679.38525390625,1895.4371337890625,0.0,3491.96435546875,0.936028242111206,1.0,0.0,3.0,1.0,0.0
17921040,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9990000128746032,0.6979896426200867,0.5618164539337158,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8755523562431335,0.4201276898384094,0.3992685079574585,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.841504693031311,0.3712237477302551,0.2612871527671814,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8257743716239929,0.349236786365509,0.3330168426036834,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.7210245728492737,0.2286369502544403,1.0421699285507202,285.0205993652344,284.95001220703125,301.51763916015625,293.91015625,299.2122497558594,297.3197021484375,285.0190734863281,1.0,0.5876232981681824,0.7343534231185913,0.7343534231185913,1.0,1.0,-3.119002103805542,1.4040791988372805,1.7149227857589722,0.6962950229644775,0.9903607964515686,0.9903607964515686,0.0,156.94381713867188,166.0,63034.890625,0.0,2560.565673828125,1.0,279.1434326171875,283.1138610839844,296.8961181640625,300.9141845703125,293.1499938964844,293.1499938964844,278.8500061035156,33034.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095001220703124,1.0,0.0,0.0,3.796598434448242,3.7966232299804688,9.617951945983805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9890.552734375,0.0,1679.38525390625,1895.4371337890625,0.0,3491.96435546875,0.936028242111206,1.0,0.0,3.0,1.0,0.0
17921100,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9990000128746032,0.6982765793800354,0.5641155242919922,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8754559755325317,0.4214761555194855,0.4007719755172729,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8408839106559753,0.3716166019439697,0.26174396276474,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8253231644630432,0.3498416244983673,0.333792120218277,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.720396876335144,0.2287862747907638,1.0435409545898438,284.881591796875,284.95001220703125,301.53289794921875,293.90447998046875,299.2152709960937,297.3137512207031,284.87750244140625,1.0,0.5892584323883057,0.7327814102172852,0.7327814102172852,1.0,1.0,-3.126705408096313,1.4071537256240845,1.719551682472229,0.6976876854896545,0.8991200923919678,0.8991200923919678,0.0,158.02845764160156,166.0,64126.6328125,0.0,2581.272705078125,1.0,278.8943176269531,282.9537353515625,296.9432067871094,301.1402587890625,293.1499938964844,293.1499938964844,278.8500061035156,36586.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91624915599823,1.0,0.0,0.0,3.783266305923462,3.783291816711426,9.55052200879436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9597.3740234375,0.0,1691.094970703125,1895.4371337890625,0.0,3554.50390625,0.9336711168289183,1.0,0.0,3.0,1.0,0.0
17921160,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9990000128746032,0.6980530619621277,0.5673173069953918,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8746467232704163,0.4226528406143188,0.4019461870193481,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8395825624465942,0.3718156218528747,0.2619391679763794,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8242472410202026,0.350283145904541,0.3342814147472381,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7192041277885437,0.2288042604923248,1.0439746379852295,284.9006652832031,284.95001220703125,301.5474853515625,293.8984069824219,299.2159423828125,297.30419921875,284.9030456542969,1.0,0.5908952951431274,0.7310730814933777,0.7310730814933777,1.0,1.0,-3.1333119869232178,1.4096484184265137,1.723663568496704,0.69874107837677,0.8903517127037048,0.8903517127037048,0.0,159.37525939941406,154.0,63974.015625,0.0,2601.333984375,1.0,278.856689453125,282.9740600585937,296.92633056640625,301.0754699707031,293.1499938964844,293.1499938964844,279.1499938964844,38212.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187701344490052,1.0,0.0,0.0,3.711419105529785,3.711443901062012,9.191222147819644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.8427734375,0.0,1619.4134521484375,1895.4371337890625,0.0,3577.803955078125,0.9207971096038818,1.0,0.0,3.0,1.0,0.0
17921220,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9990000128746032,0.7004275321960449,0.56085604429245,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8800637722015381,0.425868272781372,0.4046673774719238,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8433064818382263,0.3731086254119873,0.2626085877418518,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8281312584877014,0.351870983839035,0.3355120122432709,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7220681309700012,0.2292983084917068,1.0452008247375488,285.0126037597656,284.95001220703125,301.574951171875,293.88507080078125,299.2271728515625,297.305419921875,285.01043701171875,1.0,0.5891234874725342,0.7276565432548523,0.7276565432548523,1.0,1.0,-3.13259506225586,1.4079421758651731,1.724652886390686,0.6974815130233765,0.993799090385437,0.993799090385437,0.0,157.19903564453125,157.0,63260.69140625,0.0,2588.2939453125,1.0,279.1436767578125,283.097412109375,296.871337890625,300.91131591796875,293.1499938964844,293.1499938964844,278.8500061035156,33325.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125954508781432,1.0,0.0,0.0,3.826870679855346,3.826895952224731,9.77194190454611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.1474609375,0.0,1718.0120849609375,1895.4371337890625,0.0,3520.6748046875,0.9430144429206848,1.0,0.0,3.0,1.0,0.0
17921280,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9990000128746032,0.7004275321960449,0.56085604429245,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8800637722015381,0.425868272781372,0.4046673774719238,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8433064818382263,0.3731086254119873,0.2626085877418518,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8281312584877014,0.351870983839035,0.3355120122432709,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7220681309700012,0.2292983084917068,1.0452008247375488,285.0126037597656,284.95001220703125,301.574951171875,293.88507080078125,299.2271728515625,297.305419921875,285.01043701171875,1.0,0.5891234874725342,0.7276565432548523,0.7276565432548523,1.0,1.0,-3.13259506225586,1.4079421758651731,1.724652886390686,0.6974815130233765,0.993799090385437,0.993799090385437,0.0,157.19903564453125,157.0,63260.69140625,0.0,2588.2939453125,1.0,279.1436767578125,283.097412109375,296.871337890625,300.91131591796875,293.1499938964844,293.1499938964844,278.8500061035156,33325.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125954508781432,1.0,0.0,0.0,3.826870679855346,3.826895952224731,9.77194190454611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.1474609375,0.0,1718.0120849609375,1895.4371337890625,0.0,3520.6748046875,0.9430144429206848,1.0,0.0,3.0,1.0,0.0
17921340,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9990000128746032,0.702829122543335,0.5585662126541138,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8831491470336914,0.4283337891101837,0.4071750342845917,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8449161052703857,0.3736070394515991,0.2631105482578277,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.829997181892395,0.3528219759464264,0.3365720510482788,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7231967449188232,0.2294051796197891,1.046156644821167,284.8908386230469,284.95001220703125,301.60015869140625,293.870361328125,299.23504638671875,297.3022766113281,284.89337158203125,1.0,0.5894502997398376,0.7242399454116821,0.7242399454116821,1.0,1.0,-3.135872602462769,1.4081554412841797,1.7277171611785889,0.6968744993209839,0.885183572769165,0.885183572769165,0.0,156.56842041015625,160.0,63896.08984375,0.0,2591.326171875,1.0,278.856201171875,282.9603881835937,296.8937683105469,301.0433959960937,293.1499938964844,293.1499938964844,279.1499938964844,38858.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209067821502686,1.0,0.0,0.0,3.7183775901794434,3.718402862548828,9.22571985029208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.0439453125,0.0,1632.3660888671875,1895.4371337890625,0.0,3597.5244140625,0.9227117896080016,1.0,0.0,3.0,1.0,0.0
17921400,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9990000128746032,0.702829122543335,0.5585662126541138,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8831491470336914,0.4283337891101837,0.4071750342845917,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8449161052703857,0.3736070394515991,0.2631105482578277,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.829997181892395,0.3528219759464264,0.3365720510482788,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7231967449188232,0.2294051796197891,1.046156644821167,284.8908386230469,284.95001220703125,301.60015869140625,293.870361328125,299.23504638671875,297.3022766113281,284.89337158203125,1.0,0.5894502997398376,0.7242399454116821,0.7242399454116821,1.0,1.0,-3.135872602462769,1.4081554412841797,1.7277171611785889,0.6968744993209839,0.885183572769165,0.885183572769165,0.0,156.56842041015625,160.0,63896.08984375,0.0,2591.326171875,1.0,278.856201171875,282.9603881835937,296.8937683105469,301.0433959960937,293.1499938964844,293.1499938964844,279.1499938964844,38858.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209067821502686,1.0,0.0,0.0,3.7183775901794434,3.718402862548828,9.22571985029208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.0439453125,0.0,1632.3660888671875,1895.4371337890625,0.0,3597.5244140625,0.9227117896080016,1.0,0.0,3.0,1.0,0.0
17921460,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9990000128746032,0.7061746716499329,0.5589668154716492,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8850345015525818,0.4316189885139465,0.4100188314914703,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8454716205596924,0.3749279379844665,0.2638430893421173,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8308139443397522,0.3544283807277679,0.3378809988498688,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7234112620353699,0.2299466580152511,1.0479048490524292,285.0149230957031,284.95001220703125,301.6233215332031,293.8544006347656,299.2478332519531,297.30926513671875,285.0135192871094,1.0,0.5909019112586975,0.721049964427948,0.721049964427948,1.0,1.0,-3.1443216800689697,1.410860538482666,1.7334612607955933,0.6976606249809265,0.9938002824783324,0.9938002824783324,0.0,157.0467071533203,163.0,63249.015625,0.0,2610.42138671875,1.0,279.1436767578125,283.09393310546875,296.8368225097656,300.8721008300781,293.1499938964844,293.1499938964844,278.8500061035156,33423.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138095378875732,1.0,0.0,0.0,3.828678846359253,3.8287041187286377,9.781177823242615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.3896484375,0.0,1720.9708251953125,1895.4371337890625,0.0,3531.92333984375,0.9435409903526306,1.0,0.0,3.0,1.0,0.0
17921520,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9990000128746032,0.7061746716499329,0.5589668154716492,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8850345015525818,0.4316189885139465,0.4100188314914703,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8454716205596924,0.3749279379844665,0.2638430893421173,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8308139443397522,0.3544283807277679,0.3378809988498688,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7234112620353699,0.2299466580152511,1.0479048490524292,285.0149230957031,284.95001220703125,301.6233215332031,293.8544006347656,299.2478332519531,297.30926513671875,285.0135192871094,1.0,0.5909019112586975,0.721049964427948,0.721049964427948,1.0,1.0,-3.1443216800689697,1.410860538482666,1.7334612607955933,0.6976606249809265,0.9938002824783324,0.9938002824783324,0.0,157.0467071533203,163.0,63249.015625,0.0,2610.42138671875,1.0,279.1436767578125,283.09393310546875,296.8368225097656,300.8721008300781,293.1499938964844,293.1499938964844,278.8500061035156,33423.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138095378875732,1.0,0.0,0.0,3.828678846359253,3.8287041187286377,9.781177823242615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.3896484375,0.0,1720.9708251953125,1895.4371337890625,0.0,3531.92333984375,0.9435409903526306,1.0,0.0,3.0,1.0,0.0
17921580,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9990000128746032,0.7072402834892273,0.5619943141937256,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8853383660316467,0.4341265857219696,0.412653774023056,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8446103930473328,0.3754580318927765,0.2644245028495788,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.83030104637146,0.3553984463214874,0.3390367925167084,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7225042581558228,0.2300714701414108,1.0493483543395996,284.8962707519531,284.95001220703125,301.6446533203125,293.8373718261719,299.2506408691406,297.2997741699219,284.89874267578125,1.0,0.5931535363197327,0.7178599238395691,0.7178599238395691,1.0,1.0,-3.1549556255340576,1.4145402908325195,1.740415334701538,0.6990607976913452,0.8911817073822021,0.8911817073822021,0.0,158.49661254882812,166.0,64069.3828125,0.0,2639.137451171875,1.0,278.85614013671875,282.9565734863281,296.862060546875,301.01910400390625,293.1499938964844,293.1499938964844,279.1499938964844,38570.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922401487827301,1.0,0.0,0.0,3.732027769088745,3.73205304145813,9.293579523728112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.681640625,0.0,1646.02197265625,1895.4371337890625,0.0,3611.30419921875,0.9255643486976624,1.0,0.0,3.0,1.0,0.0
17921640,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9990000128746032,0.7072402834892273,0.5619943141937256,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8853383660316467,0.4341265857219696,0.412653774023056,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8446103930473328,0.3754580318927765,0.2644245028495788,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.83030104637146,0.3553984463214874,0.3390367925167084,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7225042581558228,0.2300714701414108,1.0493483543395996,284.8962707519531,284.95001220703125,301.6446533203125,293.8373718261719,299.2506408691406,297.2997741699219,284.89874267578125,1.0,0.5931535363197327,0.7178599238395691,0.7178599238395691,1.0,1.0,-3.1549556255340576,1.4145402908325195,1.740415334701538,0.6990607976913452,0.8911817073822021,0.8911817073822021,0.0,158.49661254882812,166.0,64069.3828125,0.0,2639.137451171875,1.0,278.85614013671875,282.9565734863281,296.862060546875,301.01910400390625,293.1499938964844,293.1499938964844,279.1499938964844,38570.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922401487827301,1.0,0.0,0.0,3.732027769088745,3.73205304145813,9.293579523728112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.681640625,0.0,1646.02197265625,1895.4371337890625,0.0,3611.30419921875,0.9255643486976624,1.0,0.0,3.0,1.0,0.0
17921700,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9990000128746032,0.708052933216095,0.564123809337616,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8851326704025269,0.4356868267059326,0.4139359295368194,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8438596129417419,0.3760340213775635,0.2646849155426025,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8297358155250549,0.3561276197433471,0.3395764827728271,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.7217578291893005,0.2302719056606292,1.0498476028442385,285.02740478515625,284.95001220703125,301.6546936035156,293.8284912109375,299.25372314453125,297.2984924316406,285.0305480957031,1.0,0.594452977180481,0.7162649631500244,0.7162649631500244,1.0,1.0,-3.160616397857666,1.4165340662002563,1.74408221244812,0.6997880339622498,0.982444941997528,0.982444941997528,0.0,159.44166564941406,166.0,63284.5390625,0.0,2655.43310546875,1.0,279.1040344238281,283.1004943847656,296.8031311035156,300.7994079589844,293.1499938964844,293.1499938964844,279.1499938964844,34198.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171222448349,1.0,0.0,0.0,3.77777099609375,3.777796030044556,9.522797199679188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.3662109375,0.0,1666.06640625,1895.4371337890625,0.0,3562.5771484375,0.9343602061271667,1.0,0.0,3.0,1.0,0.0
17921760,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9990000128746032,0.7090270519256592,0.5658493638038635,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8853800296783447,0.4374062418937683,0.4155415594577789,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8435565829277039,0.3767825067043304,0.2651943862438202,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8295637369155884,0.3569996953010559,0.3403879106044769,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.7213598489761353,0.2305813133716583,1.0512068271636963,285.0226135253906,284.95001220703125,301.664306640625,293.81939697265625,299.2578125,297.29949951171875,285.0213623046875,1.0,0.5959162712097168,0.7145783305168152,0.7145783305168152,1.0,1.0,-3.167841911315918,1.4192163944244385,1.74862539768219,0.7008699774742126,1.0,1.0,0.0,160.31996154785156,169.0,63501.4765625,0.0,2674.53515625,1.0,279.1436462402344,283.0919494628906,296.8045959472656,300.8541564941406,293.1499938964844,293.1499938964844,278.8500061035156,33325.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159353971481324,1.0,0.0,0.0,3.845664978027344,3.845690488815308,9.868159622783423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9933.1533203125,0.0,1740.8653564453125,1895.4371337890625,0.0,3551.6015625,0.9473585486412048,1.0,0.0,3.0,1.0,0.0
17921820,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9990000128746032,0.7086066007614136,0.5712530612945557,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8844208717346191,0.4398783445358276,0.4181816875934601,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8416122794151306,0.3772761225700378,0.2657833695411682,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8279922008514404,0.3579268753528595,0.3415469527244568,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7194974422454834,0.2306481152772903,1.052571415901184,284.898193359375,284.95001220703125,301.6824951171875,293.8006896972656,299.2559814453125,297.2845458984375,284.90020751953125,1.0,0.5990298986434937,0.7112051248550415,0.7112051248550415,1.0,1.0,-3.1812589168548584,1.4240334033966064,1.757225513458252,0.7027879953384399,0.9011088609695436,0.9011088609695436,0.0,162.70504760742188,172.0,64456.66796875,0.0,2714.30419921875,1.0,278.8568115234375,282.9474182128906,296.8277587890625,301.0077819824219,293.1499938964844,293.1499938964844,278.54998779296875,38203.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250510931015016,1.0,0.0,0.0,3.764000177383423,3.7640256881713854,9.45349881931179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.408203125,0.0,1680.7349853515625,1895.4371337890625,0.0,3635.69775390625,0.9324193596839904,1.0,0.0,3.0,1.0,0.0
17921880,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9990000128746032,0.7086066007614136,0.5712530612945557,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8844208717346191,0.4398783445358276,0.4181816875934601,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8416122794151306,0.3772761225700378,0.2657833695411682,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8279922008514404,0.3579268753528595,0.3415469527244568,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7194974422454834,0.2306481152772903,1.052571415901184,284.898193359375,284.95001220703125,301.6824951171875,293.8006896972656,299.2559814453125,297.2845458984375,284.90020751953125,1.0,0.5990298986434937,0.7112051248550415,0.7112051248550415,1.0,1.0,-3.1812589168548584,1.4240334033966064,1.757225513458252,0.7027879953384399,0.9011088609695436,0.9011088609695436,0.0,162.70504760742188,172.0,64456.66796875,0.0,2714.30419921875,1.0,278.8568115234375,282.9474182128906,296.8277587890625,301.0077819824219,293.1499938964844,293.1499938964844,278.54998779296875,38203.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250510931015016,1.0,0.0,0.0,3.764000177383423,3.7640256881713854,9.45349881931179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.408203125,0.0,1680.7349853515625,1895.4371337890625,0.0,3635.69775390625,0.9324193596839904,1.0,0.0,3.0,1.0,0.0
17921940,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83941650390625,0.9990000128746032,0.7075814008712769,0.5752725601196289,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.8832802176475525,0.4412085711956024,0.419535756111145,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83758544921875,0.8399179577827454,0.3773983120918274,0.26594939827919,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373413085937,0.8265518546104431,0.3583274483680725,0.3420274257659912,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351135253906,0.7179011106491089,0.2305556833744049,1.0525983572006226,284.8384704589844,284.95001220703125,301.6927795410156,293.7891845703125,299.25311279296875,297.2729187011719,284.8471069335937,1.0,0.600926399230957,0.7091811299324036,0.7091811299324036,1.0,1.0,-3.188530206680298,1.426535725593567,1.7619946002960205,0.7036809325218201,0.8222522735595703,0.8222522735595703,0.0,164.375732421875,172.0,64705.75,0.0,2738.044189453125,1.0,278.5841064453125,282.8760681152344,296.8279113769531,301.091796875,293.1499938964844,293.1499938964844,278.54998779296875,43386.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306721091270448,1.0,0.0,0.0,3.592791795730591,3.5928165912628174,8.61305807120516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9628.380859375,0.0,1524.8489990234375,1895.4371337890625,0.0,3687.300537109375,0.8970955610275269,1.0,0.0,3.0,1.0,0.0
17922000,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9990000128746032,0.7069826722145081,0.5779990553855896,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8825040459632874,0.4422607421875,0.4204395413398742,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8387761116027832,0.3776423633098602,0.2660569250583648,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8255718350410461,0.3587213456630707,0.3423387706279754,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7168072462081909,0.2305795848369598,1.0525699853897097,284.8945007324219,284.95001220703125,301.6993713378906,293.7814025878906,299.25244140625,297.26763916015625,284.8956298828125,1.0,0.6022012829780579,0.707831859588623,0.707831859588623,1.0,1.0,-3.1933631896972656,1.4281898736953735,1.765173316001892,0.7042394280433655,0.8393425345420837,0.8393425345420837,0.0,165.5092315673828,160.0,64684.6640625,0.0,2754.005126953125,1.0,278.558349609375,282.91748046875,296.7953186035156,301.0018615722656,293.1499938964844,293.1499938964844,278.8500061035156,40279.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302878975868224,1.0,0.0,0.0,3.545561552047729,3.54558539390564,8.388095693590003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.796875,0.0,1451.1513671875,1895.4371337890625,0.0,3683.780029296875,0.8860409259796143,1.0,0.0,3.0,1.0,0.0
17922060,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9990000128746032,0.7081086039543152,0.5713652968406677,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8880574703216553,0.4455872476100921,0.4233103990554809,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8425666689872742,0.3789752125740051,0.2667895853519439,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8294740915298462,0.3602927625179291,0.3435864448547363,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7197178602218628,0.2310627996921539,1.0537980794906616,284.9947814941406,284.95001220703125,301.71514892578125,293.7616271972656,299.2582092285156,297.2695617675781,284.9938049316406,1.0,0.6004106402397156,0.7043173313140869,0.7043173313140869,1.0,1.0,-3.192718267440796,1.4261648654937744,1.766553282737732,0.7026224136352539,0.926341474056244,0.926341474056244,0.0,163.23492431640625,163.0,63967.41015625,0.0,2740.298828125,1.0,278.8415832519531,283.03350830078125,296.7392883300781,300.82452392578125,293.1499938964844,293.1499938964844,278.54998779296875,34018.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221859574317932,1.0,0.0,0.0,3.64812445640564,3.64814829826355,8.880401765054557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.25390625,0.0,1516.2646484375,1895.4371337890625,0.0,3609.318115234375,0.9034690260887146,1.0,0.0,3.0,1.0,0.0
17922120,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9990000128746032,0.7081086039543152,0.5713652968406677,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8880574703216553,0.4455872476100921,0.4233103990554809,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8425666689872742,0.3789752125740051,0.2667895853519439,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8294740915298462,0.3602927625179291,0.3435864448547363,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7197178602218628,0.2310627996921539,1.0537980794906616,284.9947814941406,284.95001220703125,301.71514892578125,293.7616271972656,299.2582092285156,297.2695617675781,284.9938049316406,1.0,0.6004106402397156,0.7043173313140869,0.7043173313140869,1.0,1.0,-3.192718267440796,1.4261648654937744,1.766553282737732,0.7026224136352539,0.926341474056244,0.926341474056244,0.0,163.23492431640625,163.0,63967.41015625,0.0,2740.298828125,1.0,278.8415832519531,283.03350830078125,296.7392883300781,300.82452392578125,293.1499938964844,293.1499938964844,278.54998779296875,34018.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221859574317932,1.0,0.0,0.0,3.64812445640564,3.64814829826355,8.880401765054557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.25390625,0.0,1516.2646484375,1895.4371337890625,0.0,3609.318115234375,0.9034690260887146,1.0,0.0,3.0,1.0,0.0
17922180,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9990000128746032,0.7096716165542603,0.5690628886222839,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.891136109828949,0.4481723308563232,0.4258818626403808,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8441608548164368,0.379546970129013,0.267302393913269,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8312878012657166,0.3612576127052307,0.3446151614189148,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.7208223342895508,0.2311841696500778,1.054669737815857,284.91363525390625,284.95001220703125,301.7300109863281,293.7416076660156,299.26129150390625,297.2673645019531,284.91461181640625,1.0,0.6007264256477356,0.700802743434906,0.700802743434906,1.0,1.0,-3.1959307193756104,1.425962209701538,1.7699683904647827,0.701614499092102,0.8481647372245789,0.8481647372245789,0.0,162.58544921875,166.0,64385.359375,0.0,2743.283935546875,1.0,278.55792236328125,282.9335021972656,296.75750732421875,300.9380798339844,293.1499938964844,293.1499938964844,278.8500061035156,38712.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928920567035675,1.0,0.0,0.0,3.5167715549468994,3.516794919967652,8.252426368926535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.390625,0.0,1409.4903564453125,1895.4371337890625,0.0,3671.242919921875,0.8782562017440796,1.0,0.0,3.0,1.0,0.0
17922240,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9990000128746032,0.7096716165542603,0.5690628886222839,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.891136109828949,0.4481723308563232,0.4258818626403808,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8441608548164368,0.379546970129013,0.267302393913269,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8312878012657166,0.3612576127052307,0.3446151614189148,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.7208223342895508,0.2311841696500778,1.054669737815857,284.91363525390625,284.95001220703125,301.7300109863281,293.7416076660156,299.26129150390625,297.2673645019531,284.91461181640625,1.0,0.6007264256477356,0.700802743434906,0.700802743434906,1.0,1.0,-3.1959307193756104,1.425962209701538,1.7699683904647827,0.701614499092102,0.8481647372245789,0.8481647372245789,0.0,162.58544921875,166.0,64385.359375,0.0,2743.283935546875,1.0,278.55792236328125,282.9335021972656,296.75750732421875,300.9380798339844,293.1499938964844,293.1499938964844,278.8500061035156,38712.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928920567035675,1.0,0.0,0.0,3.5167715549468994,3.516794919967652,8.252426368926535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.390625,0.0,1409.4903564453125,1895.4371337890625,0.0,3671.242919921875,0.8782562017440796,1.0,0.0,3.0,1.0,0.0
