time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17922300,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.9990000128746032,0.7108439207077026,0.5692164897918701,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8920035362243652,0.4497706294059753,0.42720627784729,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8443621397018433,0.3801259100437164,0.2675751447677612,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8316175937652588,0.3619748950004577,0.3451480567455292,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.7208666205406189,0.2313921600580215,1.0551607608795166,285.0220031738281,284.95001220703125,301.73712158203125,293.73150634765625,299.2646179199219,297.2695617675781,285.0228576660156,1.0,0.6013081073760986,0.6990454792976379,0.6990454792976379,1.0,1.0,-3.1992626190185547,1.426645278930664,1.7726174592971802,0.7015596032142639,0.9264169335365297,0.9264169335365297,0.0,162.77700805664062,166.0,63697.109375,0.0,2751.095458984375,1.0,278.7985534667969,283.0538024902344,296.70147705078125,300.7254943847656,293.1499938964844,293.1499938964844,278.8500061035156,33870.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233834743499756,1.0,0.0,0.0,3.573955774307251,3.5739786624908447,8.522983421244135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.7080078125,0.0,1434.6011962890625,1895.4371337890625,0.0,3620.35009765625,0.8884421586990356,1.0,0.0,3.0,1.0,0.0
17922360,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9990000128746032,0.7120344638824463,0.5694708228111267,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8929977416992188,0.4514454901218414,0.4287863075733185,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8447064161300659,0.3807863295078277,0.2680380344390869,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8320592045783997,0.3627621829509735,0.3458919525146484,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.7210187911987305,0.2316591590642929,1.0563417673110962,285.0028381347656,284.95001220703125,301.7441101074219,293.721435546875,299.26837158203125,297.2725830078125,285.0013122558594,1.0,0.6021728515625,0.6974283456802368,0.6974283456802368,1.0,1.0,-3.204336881637573,1.4281951189041138,1.776141881942749,0.7020207643508911,0.9348822236061096,0.9348822236061096,0.0,163.07798767089844,169.0,63882.8125,0.0,2763.06298828125,1.0,278.8421630859375,283.03521728515625,296.7035217285156,300.7784729003906,293.1499938964844,293.1499938964844,278.54998779296875,33258.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219934344291688,1.0,0.0,0.0,3.643106698989868,3.64313006401062,8.855988653522218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9976.390625,0.0,1505.0374755859375,1895.4371337890625,0.0,3607.54345703125,0.9015680551528932,1.0,0.0,3.0,1.0,0.0
17922420,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9990000128746032,0.7120470404624939,0.5726780295372009,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8931207060813904,0.4539511799812317,0.4313741326332092,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8436945080757141,0.3812355399131775,0.2685329616069793,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8313689827919006,0.3636217713356018,0.3469133079051971,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.719968318939209,0.23172327876091,1.0573832988739014,284.913818359375,284.95001220703125,301.7576599121094,293.7012939453125,299.2680358886719,297.2648620605469,284.9150390625,1.0,0.6043707132339478,0.6941941380500793,0.6941941380500793,1.0,1.0,-3.2143819332122803,1.431196212768555,1.7831857204437256,0.7029758095741272,0.8541330695152283,0.8541330695152283,0.0,164.59706115722656,172.0,64530.46484375,0.0,2791.913330078125,1.0,278.557861328125,282.9259338378906,296.723388671875,300.91033935546875,293.1499938964844,293.1499938964844,278.8500061035156,38320.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300358295440674,1.0,0.0,0.0,3.530517101287842,3.530540227890014,8.317061883644783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.6357421875,0.0,1421.0496826171875,1895.4371337890625,0.0,3681.4697265625,0.8809202909469604,1.0,0.0,3.0,1.0,0.0
17922480,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9990000128746032,0.7120470404624939,0.5726780295372009,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8931207060813904,0.4539511799812317,0.4313741326332092,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8436945080757141,0.3812355399131775,0.2685329616069793,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8313689827919006,0.3636217713356018,0.3469133079051971,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.719968318939209,0.23172327876091,1.0573832988739014,284.913818359375,284.95001220703125,301.7576599121094,293.7012939453125,299.2680358886719,297.2648620605469,284.9150390625,1.0,0.6043707132339478,0.6941941380500793,0.6941941380500793,1.0,1.0,-3.2143819332122803,1.431196212768555,1.7831857204437256,0.7029758095741272,0.8541330695152283,0.8541330695152283,0.0,164.59706115722656,172.0,64530.46484375,0.0,2791.913330078125,1.0,278.557861328125,282.9259338378906,296.723388671875,300.91033935546875,293.1499938964844,293.1499938964844,278.8500061035156,38320.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300358295440674,1.0,0.0,0.0,3.530517101287842,3.530540227890014,8.317061883644783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.6357421875,0.0,1421.0496826171875,1895.4371337890625,0.0,3681.4697265625,0.8809202909469604,1.0,0.0,3.0,1.0,0.0
17922540,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9990000128746032,0.7124345898628235,0.5765579342842102,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8931021094322205,0.457177996635437,0.4342703819274902,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8425835967063904,0.3823835253715515,0.2692312896251678,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8305413126945496,0.3650390803813934,0.3481466472148895,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7187840938568115,0.2321478724479675,1.059027910232544,285.0058288574219,284.95001220703125,301.7708435058594,293.68133544921875,299.2717590332031,297.2647399902344,285.0048522949219,1.0,0.6070723533630371,0.6909598708152771,0.6909598708152771,1.0,1.0,-3.226824998855591,1.435271978378296,1.7915529012680054,0.7044369578361511,0.943942129611969,0.943942129611969,0.0,166.45310974121094,175.0,64137.34375,0.0,2827.740966796875,1.0,278.8415832519531,283.02996826171875,296.6685485839844,300.7575378417969,293.1499938964844,293.1499938964844,278.54998779296875,33132.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240387678146362,1.0,0.0,0.0,3.661160707473755,3.661184310913086,8.943981129050371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10000.6474609375,0.0,1524.10107421875,1895.4371337890625,0.0,3626.383056640625,0.905747890472412,1.0,0.0,3.0,1.0,0.0
17922600,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9990000128746032,0.7124345898628235,0.5765579342842102,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8931021094322205,0.457177996635437,0.4342703819274902,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8425835967063904,0.3823835253715515,0.2692312896251678,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8305413126945496,0.3650390803813934,0.3481466472148895,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7187840938568115,0.2321478724479675,1.059027910232544,285.0058288574219,284.95001220703125,301.7708435058594,293.68133544921875,299.2717590332031,297.2647399902344,285.0048522949219,1.0,0.6070723533630371,0.6909598708152771,0.6909598708152771,1.0,1.0,-3.226824998855591,1.435271978378296,1.7915529012680054,0.7044369578361511,0.943942129611969,0.943942129611969,0.0,166.45310974121094,175.0,64137.34375,0.0,2827.740966796875,1.0,278.8415832519531,283.02996826171875,296.6685485839844,300.7575378417969,293.1499938964844,293.1499938964844,278.54998779296875,33132.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240387678146362,1.0,0.0,0.0,3.661160707473755,3.661184310913086,8.943981129050371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10000.6474609375,0.0,1524.10107421875,1895.4371337890625,0.0,3626.383056640625,0.905747890472412,1.0,0.0,3.0,1.0,0.0
17922660,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9990000128746032,0.7105242609977722,0.582061767578125,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8920019268989563,0.459633857011795,0.4368445873260498,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8405120968818665,0.3827518224716186,0.2696925103664398,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8288125395774841,0.3658145666122436,0.3491207659244537,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7168126106262207,0.2321571409702301,1.0599932670593262,284.9123840332031,284.95001220703125,301.7838134765625,293.66168212890625,299.2696533203125,297.2547912597656,284.91375732421875,1.0,0.6100869178771973,0.6874710917472839,0.6874710917472839,1.0,1.0,-3.2394280433654785,1.439199447631836,1.8002285957336426,0.7058576345443726,0.8607497811317444,0.8607497811317444,0.0,168.8947296142578,163.0,64907.57421875,0.0,2867.3857421875,1.0,278.5576477050781,282.91510009765625,296.68719482421875,300.8966064453125,293.1499938964844,293.1499938964844,278.8500061035156,38185.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327168464660645,1.0,0.0,0.0,3.559593677520752,3.559617280960083,8.454621251985373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.595703125,0.0,1450.84130859375,1895.4371337890625,0.0,3706.0185546875,0.8872184157371521,1.0,0.0,3.0,1.0,0.0
17922720,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9990000128746032,0.7105242609977722,0.582061767578125,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8920019268989563,0.459633857011795,0.4368445873260498,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8405120968818665,0.3827518224716186,0.2696925103664398,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8288125395774841,0.3658145666122436,0.3491207659244537,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7168126106262207,0.2321571409702301,1.0599932670593262,284.9123840332031,284.95001220703125,301.7838134765625,293.66168212890625,299.2696533203125,297.2547912597656,284.91375732421875,1.0,0.6100869178771973,0.6874710917472839,0.6874710917472839,1.0,1.0,-3.2394280433654785,1.439199447631836,1.8002285957336426,0.7058576345443726,0.8607497811317444,0.8607497811317444,0.0,168.8947296142578,163.0,64907.57421875,0.0,2867.3857421875,1.0,278.5576477050781,282.91510009765625,296.68719482421875,300.8966064453125,293.1499938964844,293.1499938964844,278.8500061035156,38185.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327168464660645,1.0,0.0,0.0,3.559593677520752,3.559617280960083,8.454621251985373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.595703125,0.0,1450.84130859375,1895.4371337890625,0.0,3706.0185546875,0.8872184157371521,1.0,0.0,3.0,1.0,0.0
17922780,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9990000128746032,0.7107030749320984,0.5755546689033508,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8973419070243835,0.4627773761749267,0.4395327270030975,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8440274000167847,0.3837899565696716,0.2702172994613647,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8324481248855591,0.3671134412288666,0.3501124680042267,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7195079922676086,0.232473999261856,1.0605463981628418,284.99761962890625,284.95001220703125,301.7968139648437,293.6425476074219,299.2731018066406,297.2560119628906,284.9960021972656,1.0,0.6081168055534363,0.6839823722839355,0.6839823722839355,1.0,1.0,-3.2373476028442383,1.4361315965652466,1.801215887069702,0.7038077116012573,0.9437703490257264,0.9437703490257264,0.0,166.60220336914062,166.0,64270.2734375,0.0,2850.37744140625,1.0,278.841796875,283.0161437988281,296.6300048828125,300.7336120605469,293.1499938964844,293.1499938964844,278.54998779296875,33406.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268357157707214,1.0,0.0,0.0,3.6815786361694336,3.681602478027344,9.04401815660094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10012.513671875,0.0,1549.010986328125,1895.4371337890625,0.0,3652.103271484375,0.910453736782074,1.0,0.0,3.0,1.0,0.0
17922840,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9990000128746032,0.7107030749320984,0.5755546689033508,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8973419070243835,0.4627773761749267,0.4395327270030975,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8440274000167847,0.3837899565696716,0.2702172994613647,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8324481248855591,0.3671134412288666,0.3501124680042267,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7195079922676086,0.232473999261856,1.0605463981628418,284.99761962890625,284.95001220703125,301.7968139648437,293.6425476074219,299.2731018066406,297.2560119628906,284.9960021972656,1.0,0.6081168055534363,0.6839823722839355,0.6839823722839355,1.0,1.0,-3.2373476028442383,1.4361315965652466,1.801215887069702,0.7038077116012573,0.9437703490257264,0.9437703490257264,0.0,166.60220336914062,166.0,64270.2734375,0.0,2850.37744140625,1.0,278.841796875,283.0161437988281,296.6300048828125,300.7336120605469,293.1499938964844,293.1499938964844,278.54998779296875,33406.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268357157707214,1.0,0.0,0.0,3.6815786361694336,3.681602478027344,9.04401815660094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10012.513671875,0.0,1549.010986328125,1895.4371337890625,0.0,3652.103271484375,0.910453736782074,1.0,0.0,3.0,1.0,0.0
17922900,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.9990000128746032,0.7110583186149597,0.573560357093811,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8993508815765381,0.4640179574489593,0.4408691823482513,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8452218770980835,0.3839870989322662,0.2704806625843048,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.8337194323539734,0.3675025105476379,0.350612461566925,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.7203799486160278,0.2324831783771515,1.0609334707260132,284.868408203125,284.95001220703125,301.8033752441406,293.6332092285156,299.27374267578125,297.25457763671875,284.866943359375,1.0,0.608054518699646,0.682237982749939,0.682237982749939,1.0,1.0,-3.237928867340088,1.435377836227417,1.8025511503219604,0.7029322385787964,0.8519937992095947,0.8519937992095947,0.0,165.9473876953125,166.0,65017.31640625,0.0,2847.98388671875,1.0,278.5970764160156,282.872314453125,296.6676940917969,300.9327087402344,293.1499938964844,293.1499938964844,278.54998779296875,38072.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328656196594238,1.0,0.0,0.0,3.637690305709839,3.6377146244049072,8.829675266497361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9683.8017578125,0.0,1534.9678955078125,1895.4371337890625,0.0,3707.379638671875,0.9016962051391602,1.0,0.0,3.0,1.0,0.0
17922960,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9990000128746032,0.7111512422561646,0.5734151601791382,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9001789093017578,0.4651838541030884,0.4419394433498382,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8453523516654968,0.3840937912464142,0.2705431878566742,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8339935541152954,0.3678124845027923,0.3508934080600738,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7203838229179382,0.2324283868074417,1.0606828927993774,284.9047546386719,284.95001220703125,301.8099975585937,293.6240539550781,299.2737731933594,297.2518005371094,284.9061584472656,1.0,0.6082555055618286,0.6805698871612549,0.6805698871612549,1.0,1.0,-3.2391514778137207,1.4349350929260254,1.804216265678405,0.7023289203643799,0.8546469807624817,0.8546469807624817,0.0,165.9557647705078,169.0,64709.87890625,0.0,2850.579345703125,1.0,278.5578308105469,282.90625,296.644287109375,300.8460693359375,293.1499938964844,293.1499938964844,278.8500061035156,38740.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344146847724916,1.0,0.0,0.0,3.555886745452881,3.555910348892212,8.437021392637689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.0126953125,0.0,1450.9403076171875,1895.4371337890625,0.0,3721.538818359375,0.8867996335029602,1.0,0.0,3.0,1.0,0.0
17923020,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9990000128746032,0.7125054001808167,0.5738393068313599,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9019199013710022,0.4683980941772461,0.4447602033615112,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.845755934715271,0.3851734399795532,0.2711489796638489,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8346074819564819,0.3691404163837433,0.3519822061061859,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7204515933990479,0.2327926158905029,1.0617848634719849,285.0002746582031,284.95001220703125,301.82354736328125,293.6063537597656,299.2792053222656,297.25555419921875,284.9993591308594,1.0,0.6095329523086548,0.6772336959838867,0.6772336959838867,1.0,1.0,-3.2464089393615723,1.4362765550613403,1.810132384300232,0.7021742463111877,0.942249596118927,0.942249596118927,0.0,166.41494750976562,172.0,64140.21484375,0.0,2868.265380859375,1.0,278.8417358398437,283.0154113769531,296.5892333984375,300.6795959472656,293.1499938964844,293.1499938964844,278.54998779296875,33456.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927489161491394,1.0,0.0,0.0,3.67404842376709,3.674072027206421,9.007059134091833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9982.5322265625,0.0,1540.932373046875,1895.4371337890625,0.0,3658.105224609375,0.9088802337646484,1.0,0.0,3.0,1.0,0.0
17923080,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9990000128746032,0.7125054001808167,0.5738393068313599,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9019199013710022,0.4683980941772461,0.4447602033615112,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.845755934715271,0.3851734399795532,0.2711489796638489,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8346074819564819,0.3691404163837433,0.3519822061061859,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7204515933990479,0.2327926158905029,1.0617848634719849,285.0002746582031,284.95001220703125,301.82354736328125,293.6063537597656,299.2792053222656,297.25555419921875,284.9993591308594,1.0,0.6095329523086548,0.6772336959838867,0.6772336959838867,1.0,1.0,-3.2464089393615723,1.4362765550613403,1.810132384300232,0.7021742463111877,0.942249596118927,0.942249596118927,0.0,166.41494750976562,172.0,64140.21484375,0.0,2868.265380859375,1.0,278.8417358398437,283.0154113769531,296.5892333984375,300.6795959472656,293.1499938964844,293.1499938964844,278.54998779296875,33456.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927489161491394,1.0,0.0,0.0,3.67404842376709,3.674072027206421,9.007059134091833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9982.5322265625,0.0,1540.932373046875,1895.4371337890625,0.0,3658.105224609375,0.9088802337646484,1.0,0.0,3.0,1.0,0.0
17923140,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9990000128746032,0.7120106220245361,0.5755996108055115,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9022429585456848,0.4700654149055481,0.4465896785259247,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.845280647277832,0.3853986263275146,0.2715015411376953,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8343145847320557,0.3696298599243164,0.3526650369167328,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7199085354804993,0.2327877730131149,1.0624982118606567,284.8825988769531,284.95001220703125,301.83306884765625,293.5948486328125,299.2793884277344,297.2516174316406,284.8870544433594,1.0,0.6108853816986084,0.6749650835990906,0.6749650835990906,1.0,1.0,-3.252830266952514,1.437835931777954,1.814994215965271,0.7024437189102173,0.8513076305389404,0.8513076305389404,0.0,167.29617309570312,172.0,64819.12890625,0.0,2886.599609375,1.0,278.5742492675781,282.88409423828125,296.6277770996094,300.8603820800781,293.1499938964844,293.1499938964844,278.54998779296875,39256.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346992373466492,1.0,0.0,0.0,3.5897672176361084,3.5897912979125977,8.598562999395654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9590.9013671875,0.0,1491.1444091796875,1895.4371337890625,0.0,3724.13818359375,0.8933773636817932,1.0,0.0,3.0,1.0,0.0
17923200,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9990000128746032,0.7115849852561951,0.5770028233528137,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9019802808761596,0.4708538353443146,0.4472992420196533,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8446759581565857,0.3854977190494537,0.2715524435043335,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8338235020637512,0.3698505759239197,0.3528580963611603,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7193381190299988,0.2327675074338913,1.062422275543213,284.9102478027344,284.95001220703125,301.837646484375,293.5895690917969,299.27935791015625,297.24951171875,284.91162109375,1.0,0.611586332321167,0.6738975048065186,0.6738975048065186,1.0,1.0,-3.2555720806121826,1.4384311437606812,1.817141056060791,0.7024737596511841,0.8587508797645569,0.8587508797645569,0.0,167.89527893066406,160.0,64785.13671875,0.0,2895.688232421875,1.0,278.5575866699219,282.9045715332031,296.61065673828125,300.8119201660156,293.1499938964844,293.1499938964844,278.8500061035156,38438.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352604150772096,1.0,0.0,0.0,3.561353921890259,3.56137752532959,8.462984624202363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.7509765625,0.0,1454.5625,1895.4371337890625,0.0,3729.261962890625,0.887824296951294,1.0,0.0,3.0,1.0,0.0
17923260,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9990000128746032,0.7125794291496277,0.5688467621803284,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.908453404903412,0.4740193784236908,0.4499847292900085,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.849014163017273,0.3864996433258056,0.2720375061035156,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8382288813591003,0.3710983395576477,0.3537798523902893,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7226385474205017,0.2330648303031921,1.062775492668152,284.99591064453125,284.95001220703125,301.8525085449219,293.57391357421875,299.28436279296875,297.2526550292969,284.994384765625,1.0,0.6089668869972229,0.6705062389373779,0.6705062389373779,1.0,1.0,-3.2511322498321533,1.4341046810150146,1.817027688026428,0.6995471119880676,0.94077730178833,0.94077730178833,0.0,164.9560546875,163.0,64082.15625,0.0,2870.055908203125,1.0,278.841796875,283.0069885253906,296.55767822265625,300.64813232421875,293.1499938964844,293.1499938964844,278.54998779296875,33541.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286332726478576,1.0,0.0,0.0,3.678762674331665,3.678786516189575,9.030188721226297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.1728515625,0.0,1546.8642578125,1895.4371337890625,0.0,3668.607177734375,0.9099217653274536,1.0,0.0,3.0,1.0,0.0
17923320,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9990000128746032,0.7125794291496277,0.5688467621803284,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.908453404903412,0.4740193784236908,0.4499847292900085,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.849014163017273,0.3864996433258056,0.2720375061035156,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8382288813591003,0.3710983395576477,0.3537798523902893,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7226385474205017,0.2330648303031921,1.062775492668152,284.99591064453125,284.95001220703125,301.8525085449219,293.57391357421875,299.28436279296875,297.2526550292969,284.994384765625,1.0,0.6089668869972229,0.6705062389373779,0.6705062389373779,1.0,1.0,-3.2511322498321533,1.4341046810150146,1.817027688026428,0.6995471119880676,0.94077730178833,0.94077730178833,0.0,164.9560546875,163.0,64082.15625,0.0,2870.055908203125,1.0,278.841796875,283.0069885253906,296.55767822265625,300.64813232421875,293.1499938964844,293.1499938964844,278.54998779296875,33541.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286332726478576,1.0,0.0,0.0,3.678762674331665,3.678786516189575,9.030188721226297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.1728515625,0.0,1546.8642578125,1895.4371337890625,0.0,3668.607177734375,0.9099217653274536,1.0,0.0,3.0,1.0,0.0
17923380,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9990000128746032,0.7137042284011841,0.5656017661094666,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9121755957603456,0.4764335453510284,0.4523854851722717,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8508690595626831,0.3867634236812591,0.2723247706890106,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8402734994888306,0.3717450201511383,0.3544966280460357,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7239303588867188,0.2330099195241928,1.06279194355011,284.90545654296875,284.95001220703125,301.8682861328125,293.5594787597656,299.2864685058594,297.2497863769531,284.90673828125,1.0,0.6086634993553162,0.6671149134635925,0.6671149134635925,1.0,1.0,-3.251330614089966,1.431945562362671,1.819385051727295,0.6973189115524292,0.8529393672943115,0.8529393672943115,0.0,163.87071228027344,166.0,64483.51953125,0.0,2864.47412109375,1.0,278.5576477050781,282.89947509765625,296.5771484375,300.7624206542969,293.1499938964844,293.1499938964844,278.8500061035156,38801.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935719907283783,1.0,0.0,0.0,3.548917531967163,3.548941135406494,8.403982292293222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.4169921875,0.0,1443.970458984375,1895.4371337890625,0.0,3733.4560546875,0.8853594064712524,1.0,0.0,3.0,1.0,0.0
17923440,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9990000128746032,0.7137042284011841,0.5656017661094666,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9121755957603456,0.4764335453510284,0.4523854851722717,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8508690595626831,0.3867634236812591,0.2723247706890106,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8402734994888306,0.3717450201511383,0.3544966280460357,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7239303588867188,0.2330099195241928,1.06279194355011,284.90545654296875,284.95001220703125,301.8682861328125,293.5594787597656,299.2864685058594,297.2497863769531,284.90673828125,1.0,0.6086634993553162,0.6671149134635925,0.6671149134635925,1.0,1.0,-3.251330614089966,1.431945562362671,1.819385051727295,0.6973189115524292,0.8529393672943115,0.8529393672943115,0.0,163.87071228027344,166.0,64483.51953125,0.0,2864.47412109375,1.0,278.5576477050781,282.89947509765625,296.5771484375,300.7624206542969,293.1499938964844,293.1499938964844,278.8500061035156,38801.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935719907283783,1.0,0.0,0.0,3.548917531967163,3.548941135406494,8.403982292293222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.4169921875,0.0,1443.970458984375,1895.4371337890625,0.0,3733.4560546875,0.8853594064712524,1.0,0.0,3.0,1.0,0.0
17923500,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9990000128746032,0.7146252989768982,0.5653987526893616,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9132569432258606,0.4780013263225555,0.4536500871181488,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8511465191841125,0.3872299790382385,0.272502064704895,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8406641483306885,0.3723392188549042,0.3548920750617981,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.7240355610847473,0.2331490218639373,1.0629074573516846,285.016845703125,284.95001220703125,301.8765563964844,293.55279541015625,299.2896728515625,297.251708984375,285.0178527832031,1.0,0.60899418592453,0.6654192805290222,0.6654192805290222,1.0,1.0,-3.253429651260376,1.431770086288452,1.8216596841812127,0.6966778039932251,0.9311612844467164,0.9311612844467164,0.0,163.89198303222656,166.0,63744.13671875,0.0,2868.992919921875,1.0,278.7992858886719,283.0235595703125,296.5220947265625,300.5472412109375,293.1499938964844,293.1499938964844,278.8500061035156,34027.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299888014793396,1.0,0.0,0.0,3.602412462234497,3.60243558883667,8.659247328068886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.5009765625,0.0,1466.3004150390625,1895.4371337890625,0.0,3681.03857421875,0.894887387752533,1.0,0.0,3.0,1.0,0.0
17923560,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9990000128746032,0.7155631184577942,0.5653092861175537,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9144978523254396,0.4796680808067322,0.4552091062068939,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8515838384628296,0.3878016173839569,0.2728923559188843,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8411800265312195,0.3730242848396301,0.3555263876914978,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7242591977119446,0.2333634495735168,1.0637965202331543,285.0001525878906,284.95001220703125,301.8851623535156,293.54644775390625,299.2936706542969,297.2546691894531,284.9987487792969,1.0,0.6096449494361877,0.6638399362564087,0.6638399362564087,1.0,1.0,-3.257495164871216,1.4325637817382812,1.824931263923645,0.6965854167938232,0.9399917125701904,0.9399917125701904,0.0,164.0364532470703,169.0,63907.78125,0.0,2878.3203125,1.0,278.8424377441406,283.00787353515625,296.5264587402344,300.6000366210937,293.1499938964844,293.1499938964844,278.54998779296875,33395.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283134341239928,1.0,0.0,0.0,3.6685619354248047,3.668585538864136,8.980178449746745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9938.5810546875,0.0,1534.3336181640625,1895.4371337890625,0.0,3665.672607421875,0.9073980450630188,1.0,0.0,3.0,1.0,0.0
17923620,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9990000128746032,0.7150545120239258,0.5680187940597534,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.914770781993866,0.4821251332759857,0.4577504992485046,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8506423234939575,0.3880799114704132,0.2732626795768738,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8405251502990723,0.3736810684204101,0.3563498556613922,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.72330242395401,0.2333272248506546,1.0643600225448608,284.9109802246094,284.95001220703125,301.9033203125,293.53497314453125,299.2955017089844,297.2489318847656,284.9123229980469,1.0,0.6114976406097412,0.6606813073158264,0.6606813073158264,1.0,1.0,-3.265923261642456,1.4342375993728638,1.8316856622695925,0.6964932680130005,0.8573034405708313,0.8573034405708313,0.0,165.31350708007812,172.0,64548.515625,0.0,2903.166015625,1.0,278.5576477050781,282.8983764648437,296.5546875,300.73858642578125,293.1499938964844,293.1499938964844,278.8500061035156,38433.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358654022216796,1.0,0.0,0.0,3.553475856781006,3.553499221801758,8.425583928328706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.744140625,0.0,1446.1378173828125,1895.4371337890625,0.0,3734.78369140625,0.8860747218132019,1.0,0.0,3.0,1.0,0.0
17923680,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9990000128746032,0.7150545120239258,0.5680187940597534,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.914770781993866,0.4821251332759857,0.4577504992485046,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8506423234939575,0.3880799114704132,0.2732626795768738,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8405251502990723,0.3736810684204101,0.3563498556613922,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.72330242395401,0.2333272248506546,1.0643600225448608,284.9109802246094,284.95001220703125,301.9033203125,293.53497314453125,299.2955017089844,297.2489318847656,284.9123229980469,1.0,0.6114976406097412,0.6606813073158264,0.6606813073158264,1.0,1.0,-3.265923261642456,1.4342375993728638,1.8316856622695925,0.6964932680130005,0.8573034405708313,0.8573034405708313,0.0,165.31350708007812,172.0,64548.515625,0.0,2903.166015625,1.0,278.5576477050781,282.8983764648437,296.5546875,300.73858642578125,293.1499938964844,293.1499938964844,278.8500061035156,38433.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358654022216796,1.0,0.0,0.0,3.553475856781006,3.553499221801758,8.425583928328706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.744140625,0.0,1446.1378173828125,1895.4371337890625,0.0,3734.78369140625,0.8860747218132019,1.0,0.0,3.0,1.0,0.0
17923740,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9990000128746032,0.7148711085319519,0.5715810060501099,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9147822260856628,0.4853633344173431,0.4606364071369171,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8495246767997742,0.3890932202339172,0.2738565504550934,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.839658796787262,0.374933511018753,0.3574128448963165,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7221432328224182,0.2336573302745819,1.0655423402786257,285.0067138671875,284.95001220703125,301.9230041503906,293.5251770019531,299.3021850585937,297.25054931640625,285.0057983398437,1.0,0.6139355897903442,0.6575226187705994,0.6575226187705994,1.0,1.0,-3.277085781097412,1.43712317943573,1.839962601661682,0.6969084739685059,0.949083149433136,0.949083149433136,0.0,166.99705505371094,175.0,64124.41015625,0.0,2936.21044921875,1.0,278.8417358398437,283.0068054199219,296.5092468261719,300.5926513671875,293.1499938964844,293.1499938964844,278.54998779296875,33189.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292190074920654,1.0,0.0,0.0,3.680890083312988,3.6809139251708975,9.040636541612912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.4853515625,0.0,1546.6036376953125,1895.4371337890625,0.0,3673.98046875,0.9102505445480348,1.0,0.0,3.0,1.0,0.0
17923800,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9990000128746032,0.7148711085319519,0.5715810060501099,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9147822260856628,0.4853633344173431,0.4606364071369171,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8495246767997742,0.3890932202339172,0.2738565504550934,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.839658796787262,0.374933511018753,0.3574128448963165,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7221432328224182,0.2336573302745819,1.0655423402786257,285.0067138671875,284.95001220703125,301.9230041503906,293.5251770019531,299.3021850585937,297.25054931640625,285.0057983398437,1.0,0.6139355897903442,0.6575226187705994,0.6575226187705994,1.0,1.0,-3.277085781097412,1.43712317943573,1.839962601661682,0.6969084739685059,0.949083149433136,0.949083149433136,0.0,166.99705505371094,175.0,64124.41015625,0.0,2936.21044921875,1.0,278.8417358398437,283.0068054199219,296.5092468261719,300.5926513671875,293.1499938964844,293.1499938964844,278.54998779296875,33189.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292190074920654,1.0,0.0,0.0,3.680890083312988,3.6809139251708975,9.040636541612912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.4853515625,0.0,1546.6036376953125,1895.4371337890625,0.0,3673.98046875,0.9102505445480348,1.0,0.0,3.0,1.0,0.0
17923860,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9990000128746032,0.7123396992683411,0.5769426226615906,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9134587049484252,0.4877781569957733,0.4631834328174591,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8473427891731262,0.3893154263496399,0.274219274520874,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8377951979637146,0.3755312263965606,0.3582237064838409,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7201388478279114,0.2335617691278457,1.066057205200195,284.9112854003906,284.95001220703125,301.9443359375,293.5172119140625,299.30419921875,297.243408203125,284.9127197265625,1.0,0.6167430281639099,0.654090404510498,0.654090404510498,1.0,1.0,-3.2886290550231934,1.4398959875106812,1.848733186721801,0.6972072124481201,0.864589512348175,0.864589512348175,0.0,169.3254852294922,178.0,64921.3515625,0.0,2973.889892578125,1.0,278.5574645996094,282.8895568847656,296.5404052734375,300.74542236328125,293.1499938964844,293.1499938964844,278.8500061035156,38200.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374377131462096,1.0,0.0,0.0,3.581022262573242,3.581045866012573,8.556719990338024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.2158203125,0.0,1473.927734375,1895.4371337890625,0.0,3749.12060546875,0.8919557332992554,1.0,0.0,3.0,1.0,0.0
17923920,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9990000128746032,0.7123396992683411,0.5769426226615906,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9134587049484252,0.4877781569957733,0.4631834328174591,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8473427891731262,0.3893154263496399,0.274219274520874,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8377951979637146,0.3755312263965606,0.3582237064838409,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7201388478279114,0.2335617691278457,1.066057205200195,284.9112854003906,284.95001220703125,301.9443359375,293.5172119140625,299.30419921875,297.243408203125,284.9127197265625,1.0,0.6167430281639099,0.654090404510498,0.654090404510498,1.0,1.0,-3.2886290550231934,1.4398959875106812,1.848733186721801,0.6972072124481201,0.864589512348175,0.864589512348175,0.0,169.3254852294922,178.0,64921.3515625,0.0,2973.889892578125,1.0,278.5574645996094,282.8895568847656,296.5404052734375,300.74542236328125,293.1499938964844,293.1499938964844,278.8500061035156,38200.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374377131462096,1.0,0.0,0.0,3.581022262573242,3.581045866012573,8.556719990338024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.2158203125,0.0,1473.927734375,1895.4371337890625,0.0,3749.12060546875,0.8919557332992554,1.0,0.0,3.0,1.0,0.0
17923980,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9990000128746032,0.7103888392448425,0.5823194980621338,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9123923182487488,0.4909876585006714,0.46605184674263,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8453981876373291,0.3902864754199981,0.2747910916805267,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8361139893531799,0.3767316043376922,0.3592512011528015,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7182232141494751,0.2338124364614486,1.0669907331466677,285.0103454589844,284.95001220703125,301.9674987792969,293.5112609863281,299.31182861328125,297.2448425292969,285.00885009765625,1.0,0.6197852492332458,0.6506581902503967,0.6506581902503967,1.0,1.0,-3.3015856742858887,1.44323992729187,1.858345866203308,0.6976541876792908,0.9602514505386353,0.9602514505386353,0.0,171.73324584960938,166.0,64537.9921875,0.0,3015.318603515625,1.0,278.8427734375,283.0001525878906,296.49664306640625,300.604736328125,293.1499938964844,293.1499938964844,278.54998779296875,33023.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311284422874452,1.0,0.0,0.0,3.7122323513031006,3.71225643157959,9.19525064091431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10019.5341796875,0.0,1580.86572265625,1895.4371337890625,0.0,3691.48046875,0.9169313311576844,1.0,0.0,3.0,1.0,0.0
17924040,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9990000128746032,0.7103888392448425,0.5823194980621338,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9123923182487488,0.4909876585006714,0.46605184674263,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8453981876373291,0.3902864754199981,0.2747910916805267,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8361139893531799,0.3767316043376922,0.3592512011528015,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7182232141494751,0.2338124364614486,1.0669907331466677,285.0103454589844,284.95001220703125,301.9674987792969,293.5112609863281,299.31182861328125,297.2448425292969,285.00885009765625,1.0,0.6197852492332458,0.6506581902503967,0.6506581902503967,1.0,1.0,-3.3015856742858887,1.44323992729187,1.858345866203308,0.6976541876792908,0.9602514505386353,0.9602514505386353,0.0,171.73324584960938,166.0,64537.9921875,0.0,3015.318603515625,1.0,278.8427734375,283.0001525878906,296.49664306640625,300.604736328125,293.1499938964844,293.1499938964844,278.54998779296875,33023.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311284422874452,1.0,0.0,0.0,3.7122323513031006,3.71225643157959,9.19525064091431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10019.5341796875,0.0,1580.86572265625,1895.4371337890625,0.0,3691.48046875,0.9169313311576844,1.0,0.0,3.0,1.0,0.0
17924100,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9990000128746032,0.7088609933853149,0.5806613564491272,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.914382815361023,0.4922108650207519,0.4674161374568939,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8464075326919556,0.3904200196266174,0.2750352621078491,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8371937870979309,0.3770391345024109,0.3597078621387481,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.7189213633537292,0.2337501049041748,1.0672063827514648,284.876708984375,284.95001220703125,301.9798278808594,293.5090637207031,299.3140563964844,297.2427978515625,284.8739318847656,1.0,0.6192765831947327,0.6489421129226685,0.6489421129226685,1.0,1.0,-3.302356719970703,1.4421993494033811,1.8601573705673216,0.6967223286628723,0.8695875406265259,0.8695875406265259,0.0,171.21005249023438,166.0,65468.4375,0.0,3014.024658203125,1.0,278.5963134765625,282.84881591796875,296.5448303222656,300.82720947265625,293.1499938964844,293.1499938964844,278.54998779296875,37223.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374596476554872,1.0,0.0,0.0,3.684964895248413,3.684989452362061,9.060663614945952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9716.294921875,0.0,1581.65966796875,1895.4371337890625,0.0,3749.320556640625,0.91181218624115,1.0,0.0,3.0,1.0,0.0
