time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17924160,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9990000128746032,0.7077195048332214,0.5769150257110596,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9173692464828492,0.4932898879051208,0.4683851897716522,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8481238484382629,0.3904015719890594,0.274995744228363,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8389903903007507,0.3772120773792267,0.3598361909389496,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7202007174491882,0.2335776686668396,1.0662962198257446,284.9009704589844,284.95001220703125,301.9927062988281,293.5074462890625,299.31573486328125,297.2396545410156,284.9023132324219,1.0,0.6177874803543091,0.6472062468528748,0.6472062468528748,1.0,1.0,-3.2980377674102783,1.4388010501861572,1.8592368364334104,0.6944009065628052,0.8643168807029724,0.8643168807029724,0.0,169.74276733398438,154.0,65117.57421875,0.0,2996.44775390625,1.0,278.55743408203125,282.8738098144531,296.530029296875,300.753662109375,293.1499938964844,293.1499938964844,278.8500061035156,38588.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393268823623656,1.0,0.0,0.0,3.604527950286865,3.6045520305633545,8.669420594742405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.8916015625,0.0,1502.2904052734375,1895.4371337890625,0.0,3766.32275390625,0.8973206281661987,1.0,0.0,3.0,1.0,0.0
17924220,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.9990000128746032,0.709522008895874,0.5623290538787842,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.9284387230873108,0.4963856339454651,0.4708765149116516,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8554746508598328,0.3912602663040161,0.2752908766269684,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8463037014007568,0.3782915472984314,0.3604806065559387,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.7258028388023376,0.2337462753057479,1.065483570098877,284.9898681640625,284.95001220703125,302.0201416015625,293.5058898925781,299.32501220703125,297.2430725097656,284.9878234863281,1.0,0.612684428691864,0.6437344551086426,0.6437344551086426,1.0,1.0,-3.2836525440216064,1.429324984550476,1.8543275594711304,0.6882121562957764,0.9437102675437928,0.9437102675437928,0.0,164.19674682617188,157.0,64211.13671875,0.0,2934.528564453125,1.0,278.8428649902344,282.9825439453125,296.4844970703125,300.582275390625,293.1499938964844,293.1499938964844,278.54998779296875,33784.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316642880439758,1.0,0.0,0.0,3.709272146224976,3.709296226501465,9.180591291624296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9974.455078125,0.0,1583.274169921875,1895.4371337890625,0.0,3696.386474609375,0.9166904091835022,1.0,0.0,3.0,1.0,0.0
17924280,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.9990000128746032,0.709522008895874,0.5623290538787842,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.9284387230873108,0.4963856339454651,0.4708765149116516,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8554746508598328,0.3912602663040161,0.2752908766269684,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8463037014007568,0.3782915472984314,0.3604806065559387,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.7258028388023376,0.2337462753057479,1.065483570098877,284.9898681640625,284.95001220703125,302.0201416015625,293.5058898925781,299.32501220703125,297.2430725097656,284.9878234863281,1.0,0.612684428691864,0.6437344551086426,0.6437344551086426,1.0,1.0,-3.2836525440216064,1.429324984550476,1.8543275594711304,0.6882121562957764,0.9437102675437928,0.9437102675437928,0.0,164.19674682617188,157.0,64211.13671875,0.0,2934.528564453125,1.0,278.8428649902344,282.9825439453125,296.4844970703125,300.582275390625,293.1499938964844,293.1499938964844,278.54998779296875,33784.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316642880439758,1.0,0.0,0.0,3.709272146224976,3.709296226501465,9.180591291624296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9974.455078125,0.0,1583.274169921875,1895.4371337890625,0.0,3696.386474609375,0.9166904091835022,1.0,0.0,3.0,1.0,0.0
17924340,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.9990000128746032,0.7113063335418701,0.5558461546897888,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.934033751487732,0.4981637001037597,0.4726944267749786,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8589183688163757,0.3913741111755371,0.2754763066768646,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8498083353042603,0.3786789774894714,0.360946774482727,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.7283623218536377,0.2336770892143249,1.0652765035629272,284.8816833496094,284.95001220703125,302.0426025390625,293.50634765625,299.3304443359375,297.2413635253906,284.88623046875,1.0,0.6109858751296997,0.6410959362983704,0.6410959362983704,1.0,1.0,-3.2785630226135254,1.424806833267212,1.8537561893463133,0.6846417784690857,0.8495489358901978,0.8495489358901978,0.0,161.816650390625,157.0,64568.99609375,0.0,2910.426513671875,1.0,278.5678405761719,282.8646545410156,296.5285949707031,300.73779296875,293.1499938964844,293.1499938964844,278.54998779296875,39986.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377864003181458,1.0,0.0,0.0,3.586825370788574,3.5868494510650635,8.58447549489938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9525.1953125,0.0,1493.327880859375,1895.4371337890625,0.0,3752.2978515625,0.8940044045448303,1.0,0.0,3.0,1.0,0.0
17924400,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9990000128746032,0.7118403315544128,0.554762601852417,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9351162314414978,0.4987612068653106,0.4731859564781189,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8594661951065063,0.391434371471405,0.2754727900028229,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8504038453102112,0.378820538520813,0.3610272407531738,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7287518978118896,0.2336646020412445,1.065045714378357,284.9013061523437,284.95001220703125,302.04998779296875,293.5068054199219,299.3324584960937,297.2411193847656,284.9027404785156,1.0,0.6106763482093811,0.6402627229690552,0.6402627229690552,1.0,1.0,-3.2776637077331543,1.4236931800842283,1.8539705276489256,0.6836948990821838,0.8534893989562988,0.8534893989562988,0.0,161.41897583007812,160.0,64499.54296875,0.0,2906.304931640625,1.0,278.5574645996094,282.8789978027344,296.5184326171875,300.7014465332031,293.1499938964844,293.1499938964844,278.8500061035156,39098.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375407099723816,1.0,0.0,0.0,3.5661303997039795,3.5661540031433105,8.485700391247519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.9892578125,0.0,1464.49755859375,1895.4371337890625,0.0,3750.0595703125,0.889404833316803,1.0,0.0,3.0,1.0,0.0
17924460,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9990000128746032,0.7148512005805969,0.5514556765556335,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9394102692604064,0.5020303130149841,0.4759937524795532,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8616816401481628,0.3924244046211242,0.2759763300418854,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8527506589889526,0.3800302445888519,0.3619473576545715,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7302770018577576,0.2340307235717773,1.065904140472412,284.9992370605469,284.95001220703125,302.0819091796875,293.5110778808594,299.34674072265625,297.2480773925781,284.9984436035156,1.0,0.6105122566223145,0.6373895406723022,0.6373895406723022,1.0,1.0,-3.2797977924346924,1.4222121238708496,1.8575855493545528,0.6815809607505798,0.9411587715148926,0.9411587715148926,0.0,160.41641235351562,163.0,63860.66015625,0.0,2905.23388671875,1.0,278.841796875,282.9920959472656,296.4855041503906,300.5511779785156,293.1499938964844,293.1499938964844,278.54998779296875,33616.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928886353969574,1.0,0.0,0.0,3.678443431854248,3.678467273712158,9.028620979734114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.76171875,0.0,1547.0732421875,1895.4371337890625,0.0,3670.92919921875,0.9100044369697572,1.0,0.0,3.0,1.0,0.0
17924520,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9990000128746032,0.7148512005805969,0.5514556765556335,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9394102692604064,0.5020303130149841,0.4759937524795532,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8616816401481628,0.3924244046211242,0.2759763300418854,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8527506589889526,0.3800302445888519,0.3619473576545715,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7302770018577576,0.2340307235717773,1.065904140472412,284.9992370605469,284.95001220703125,302.0819091796875,293.5110778808594,299.34674072265625,297.2480773925781,284.9984436035156,1.0,0.6105122566223145,0.6373895406723022,0.6373895406723022,1.0,1.0,-3.2797977924346924,1.4222121238708496,1.8575855493545528,0.6815809607505798,0.9411587715148926,0.9411587715148926,0.0,160.41641235351562,163.0,63860.66015625,0.0,2905.23388671875,1.0,278.841796875,282.9920959472656,296.4855041503906,300.5511779785156,293.1499938964844,293.1499938964844,278.54998779296875,33616.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928886353969574,1.0,0.0,0.0,3.678443431854248,3.678467273712158,9.028620979734114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.76171875,0.0,1547.0732421875,1895.4371337890625,0.0,3670.92919921875,0.9100044369697572,1.0,0.0,3.0,1.0,0.0
17924580,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9990000128746032,0.7153626680374146,0.5521965622901917,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9408267736434937,0.5044914484024048,0.4785148799419403,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8616231083869934,0.392652302980423,0.2762903571128845,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8529360890388489,0.3806172013282776,0.362676739692688,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.730078399181366,0.2340058237314224,1.0663944482803345,284.9110107421875,284.95001220703125,302.1153869628906,293.5194091796875,299.3559265136719,297.2449645996094,284.9123840332031,1.0,0.6116014122962952,0.6345163583755493,0.6345163583755493,1.0,1.0,-3.285563945770264,1.4223352670669556,1.8632285594940183,0.6803736686706543,0.858950138092041,0.858950138092041,0.0,160.90406799316406,166.0,64512.62890625,0.0,2920.20556640625,1.0,278.5575866699219,282.883056640625,296.5338134765625,300.7093200683594,293.1499938964844,293.1499938964844,278.8500061035156,38475.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935351312160492,1.0,0.0,0.0,3.563936471939087,3.563960313796997,8.475263939544675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.1318359375,0.0,1457.59619140625,1895.4371337890625,0.0,3730.091796875,0.8884334564208984,1.0,0.0,3.0,1.0,0.0
17924640,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9990000128746032,0.7153626680374146,0.5521965622901917,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9408267736434937,0.5044914484024048,0.4785148799419403,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8616231083869934,0.392652302980423,0.2762903571128845,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8529360890388489,0.3806172013282776,0.362676739692688,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.730078399181366,0.2340058237314224,1.0663944482803345,284.9110107421875,284.95001220703125,302.1153869628906,293.5194091796875,299.3559265136719,297.2449645996094,284.9123840332031,1.0,0.6116014122962952,0.6345163583755493,0.6345163583755493,1.0,1.0,-3.285563945770264,1.4223352670669556,1.8632285594940183,0.6803736686706543,0.858950138092041,0.858950138092041,0.0,160.90406799316406,166.0,64512.62890625,0.0,2920.20556640625,1.0,278.5575866699219,282.883056640625,296.5338134765625,300.7093200683594,293.1499938964844,293.1499938964844,278.8500061035156,38475.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935351312160492,1.0,0.0,0.0,3.563936471939087,3.563960313796997,8.475263939544675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.1318359375,0.0,1457.59619140625,1895.4371337890625,0.0,3730.091796875,0.8884334564208984,1.0,0.0,3.0,1.0,0.0
17924700,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.9990000128746032,0.7156731486320496,0.5534093976020813,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.941008687019348,0.5060793161392212,0.4798089861869812,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.861171305179596,0.3930852115154266,0.2764579951763153,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8526143431663513,0.381169855594635,0.3630505800247192,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.7296256422996521,0.2341378480195999,1.066586971282959,285.02392578125,284.95001220703125,302.1326599121094,293.5249938964844,299.36236572265625,297.24615478515625,285.025146484375,1.0,0.6124559044837952,0.6330797672271729,0.6330797672271729,1.0,1.0,-3.289457082748413,1.422841191291809,1.866615891456604,0.6799414753913879,0.9402757287025452,0.9402757287025452,0.0,161.46543884277344,166.0,63855.23828125,0.0,2931.644775390625,1.0,278.7997436523437,283.00830078125,296.4921569824219,300.5137939453125,293.1499938964844,293.1499938964844,278.8500061035156,33785.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294680953025818,1.0,0.0,0.0,3.6217942237854,3.621817588806152,8.752676308176888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.3876953125,0.0,1485.5697021484375,1895.4371337890625,0.0,3676.2646484375,0.8990132808685303,1.0,0.0,3.0,1.0,0.0
17924760,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9990000128746032,0.7159402966499329,0.5544845461845398,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.94150310754776,0.5077685713768005,0.4814040958881378,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8610094785690308,0.3936270177364349,0.2768374979496002,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8525435924530029,0.3818165957927704,0.3636627495288849,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7293833494186401,0.2343419790267944,1.0675078630447388,285.00933837890625,284.95001220703125,302.1502380371094,293.5314636230469,299.3692932128906,297.24835205078125,285.0079345703125,1.0,0.6135339736938477,0.6314699053764343,0.6314699053764343,1.0,1.0,-3.2949657440185547,1.423917531967163,1.871048212051392,0.6797377467155457,0.9533116817474364,0.9533116817474364,0.0,162.05335998535156,169.0,64118.1796875,0.0,2946.706787109375,1.0,278.8426208496094,282.9938659667969,296.50994873046875,300.58612060546875,293.1499938964844,293.1499938964844,278.54998779296875,33088.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276731610298156,1.0,0.0,0.0,3.693392276763916,3.693416357040405,9.102154194806644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9965.7724609375,0.0,1559.9361572265625,1895.4371337890625,0.0,3659.795166015625,0.9128024578094482,1.0,0.0,3.0,1.0,0.0
17924820,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9990000128746032,0.713996946811676,0.5590627193450928,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9404431581497192,0.5101733207702637,0.4839477241039276,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8590121865272522,0.3937956690788269,0.2771625220775604,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8508427143096924,0.3823467195034027,0.3644079864025116,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7276382446289062,0.2342473417520523,1.0679914951324463,284.9119873046875,284.95001220703125,302.1864013671875,293.5469970703125,299.3770446777344,297.2417297363281,284.9135131835937,1.0,0.6160115599632263,0.6282503008842468,0.6282503008842468,1.0,1.0,-3.3054003715515137,1.4257001876831057,1.879700183868408,0.6791722774505615,0.8686164021492004,0.8686164021492004,0.0,164.01513671875,172.0,64997.515625,0.0,2980.143798828125,1.0,278.557373046875,282.8751220703125,296.56658935546875,300.7690734863281,293.1499938964844,293.1499938964844,278.8500061035156,38109.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352291226387024,1.0,0.0,0.0,3.596967458724976,3.5969913005828857,8.633090828880086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.16796875,0.0,1490.5146484375,1895.4371337890625,0.0,3728.9765625,0.8954097032546997,1.0,0.0,3.0,1.0,0.0
17924880,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9990000128746032,0.713996946811676,0.5590627193450928,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9404431581497192,0.5101733207702637,0.4839477241039276,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8590121865272522,0.3937956690788269,0.2771625220775604,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8508427143096924,0.3823467195034027,0.3644079864025116,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7276382446289062,0.2342473417520523,1.0679914951324463,284.9119873046875,284.95001220703125,302.1864013671875,293.5469970703125,299.3770446777344,297.2417297363281,284.9135131835937,1.0,0.6160115599632263,0.6282503008842468,0.6282503008842468,1.0,1.0,-3.3054003715515137,1.4257001876831057,1.879700183868408,0.6791722774505615,0.8686164021492004,0.8686164021492004,0.0,164.01513671875,172.0,64997.515625,0.0,2980.143798828125,1.0,278.557373046875,282.8751220703125,296.56658935546875,300.7690734863281,293.1499938964844,293.1499938964844,278.8500061035156,38109.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352291226387024,1.0,0.0,0.0,3.596967458724976,3.5969913005828857,8.633090828880086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.16796875,0.0,1490.5146484375,1895.4371337890625,0.0,3728.9765625,0.8954097032546997,1.0,0.0,3.0,1.0,0.0
17924940,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9990000128746032,0.7124140858650208,0.5639709830284119,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.939428985118866,0.5134134292602539,0.4868217408657074,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8570928573608398,0.3947287797927856,0.2776960134506225,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.849173367023468,0.3834981322288513,0.3653728663921356,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.7258663177490234,0.2345039844512939,1.0688971281051636,285.0146789550781,284.95001220703125,302.22369384765625,293.56573486328125,299.3900451660156,297.24346923828125,285.01324462890625,1.0,0.6188417077064514,0.6250306367874146,0.6250306367874146,1.0,1.0,-3.317645072937012,1.4282244443893433,1.889420509338379,0.6788490414619446,0.968418538570404,0.968418538570404,0.0,166.174560546875,175.0,64684.51171875,0.0,3018.824951171875,1.0,278.8429260253906,282.9893798828125,296.5476989746094,300.65740966796875,293.1499938964844,293.1499938964844,278.54998779296875,32931.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92822265625,1.0,0.0,0.0,3.730422973632813,3.730447292327881,9.285589044338848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10054.58984375,0.0,1601.0362548828125,1895.4371337890625,0.0,3664.8388671875,0.9209922552108764,1.0,0.0,3.0,1.0,0.0
17925000,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9990000128746032,0.7124140858650208,0.5639709830284119,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.939428985118866,0.5134134292602539,0.4868217408657074,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8570928573608398,0.3947287797927856,0.2776960134506225,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.849173367023468,0.3834981322288513,0.3653728663921356,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.7258663177490234,0.2345039844512939,1.0688971281051636,285.0146789550781,284.95001220703125,302.22369384765625,293.56573486328125,299.3900451660156,297.24346923828125,285.01324462890625,1.0,0.6188417077064514,0.6250306367874146,0.6250306367874146,1.0,1.0,-3.317645072937012,1.4282244443893433,1.889420509338379,0.6788490414619446,0.968418538570404,0.968418538570404,0.0,166.174560546875,175.0,64684.51171875,0.0,3018.824951171875,1.0,278.8429260253906,282.9893798828125,296.5476989746094,300.65740966796875,293.1499938964844,293.1499938964844,278.54998779296875,32931.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92822265625,1.0,0.0,0.0,3.730422973632813,3.730447292327881,9.285589044338848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10054.58984375,0.0,1601.0362548828125,1895.4371337890625,0.0,3664.8388671875,0.9209922552108764,1.0,0.0,3.0,1.0,0.0
17925060,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9990000128746032,0.7085658311843872,0.570298433303833,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9372680187225342,0.5157504677772522,0.489341676235199,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8542920351028442,0.3948423564434051,0.2780093252658844,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8466761112213135,0.3839644193649292,0.3660931587219238,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.723397970199585,0.2343040704727172,1.0690851211547852,284.9093933105469,284.95001220703125,302.2619934082031,293.5873413085937,299.39874267578125,297.2378234863281,284.9111022949219,1.0,0.6218889951705933,0.6216471791267395,0.6216471791267395,1.0,1.0,-3.32975697517395,1.4304131269454956,1.8993438482284544,0.6783158183097839,0.8793824911117554,0.8793824911117554,0.0,168.82925415039062,178.0,65680.5703125,0.0,3060.2880859375,1.0,278.5570373535156,282.86212158203125,296.6092224121094,300.8534851074219,293.1499938964844,293.1499938964844,278.8500061035156,37964.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362176060676576,1.0,0.0,0.0,3.6451668739318848,3.645191192626953,8.866007874530624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.853515625,0.0,1542.4765625,1895.4371337890625,0.0,3737.9970703125,0.9059479832649232,1.0,0.0,3.0,1.0,0.0
17925120,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9990000128746032,0.7085658311843872,0.570298433303833,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9372680187225342,0.5157504677772522,0.489341676235199,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8542920351028442,0.3948423564434051,0.2780093252658844,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8466761112213135,0.3839644193649292,0.3660931587219238,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.723397970199585,0.2343040704727172,1.0690851211547852,284.9093933105469,284.95001220703125,302.2619934082031,293.5873413085937,299.39874267578125,297.2378234863281,284.9111022949219,1.0,0.6218889951705933,0.6216471791267395,0.6216471791267395,1.0,1.0,-3.32975697517395,1.4304131269454956,1.8993438482284544,0.6783158183097839,0.8793824911117554,0.8793824911117554,0.0,168.82925415039062,178.0,65680.5703125,0.0,3060.2880859375,1.0,278.5570373535156,282.86212158203125,296.6092224121094,300.8534851074219,293.1499938964844,293.1499938964844,278.8500061035156,37964.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362176060676576,1.0,0.0,0.0,3.6451668739318848,3.645191192626953,8.866007874530624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.853515625,0.0,1542.4765625,1895.4371337890625,0.0,3737.9970703125,0.9059479832649232,1.0,0.0,3.0,1.0,0.0
17925180,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9990000128746032,0.7054149508476257,0.5764033198356628,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9355096220970154,0.5189523100852966,0.4921793937683105,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8518567681312561,0.3957465887069702,0.2785236835479736,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8444874882698059,0.3850712478160858,0.3670204281806946,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.7210886478424072,0.2344449609518051,1.0695312023162842,285.0184326171875,284.95001220703125,302.3012084960937,293.61151123046875,299.4126281738281,297.2407531738281,285.0170593261719,1.0,0.6250552535057068,0.6182636618614197,0.6182636618614197,1.0,1.0,-3.3427767753601074,1.4329090118408203,1.9098678827285769,0.6777751445770264,0.984085202217102,0.984085202217102,0.0,171.4669952392578,166.0,65346.1171875,0.0,3103.945068359375,1.0,278.84326171875,282.9823913574219,296.5942687988281,300.7451477050781,293.1499938964844,293.1499938964844,278.54998779296875,32952.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293625354766846,1.0,0.0,0.0,3.775258779525757,3.775283575057984,9.510136464996322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10159.9365234375,0.0,1653.453369140625,1895.4371337890625,0.0,3675.296630859375,0.9311496615409852,1.0,0.0,3.0,1.0,0.0
17925240,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9990000128746032,0.7054149508476257,0.5764033198356628,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9355096220970154,0.5189523100852966,0.4921793937683105,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8518567681312561,0.3957465887069702,0.2785236835479736,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8444874882698059,0.3850712478160858,0.3670204281806946,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.7210886478424072,0.2344449609518051,1.0695312023162842,285.0184326171875,284.95001220703125,302.3012084960937,293.61151123046875,299.4126281738281,297.2407531738281,285.0170593261719,1.0,0.6250552535057068,0.6182636618614197,0.6182636618614197,1.0,1.0,-3.3427767753601074,1.4329090118408203,1.9098678827285769,0.6777751445770264,0.984085202217102,0.984085202217102,0.0,171.4669952392578,166.0,65346.1171875,0.0,3103.945068359375,1.0,278.84326171875,282.9823913574219,296.5942687988281,300.7451477050781,293.1499938964844,293.1499938964844,278.54998779296875,32952.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293625354766846,1.0,0.0,0.0,3.775258779525757,3.775283575057984,9.510136464996322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10159.9365234375,0.0,1653.453369140625,1895.4371337890625,0.0,3675.296630859375,0.9311496615409852,1.0,0.0,3.0,1.0,0.0
17925300,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9990000128746032,0.703340470790863,0.5749619603157043,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9374155402183532,0.5201541781425476,0.4935449063777923,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8527771234512329,0.3958506882190704,0.2787550985813141,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8454720377922058,0.3853333592414856,0.3674448728561401,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.7216578125953674,0.2343308180570602,1.0695440769195557,284.8803100585937,284.95001220703125,302.32110595703125,293.62451171875,299.4178466796875,297.2396240234375,284.87677001953125,1.0,0.6245841383934021,0.6165719628334045,0.6165719628334045,1.0,1.0,-3.343512773513794,1.4314563274383545,1.91205644607544,0.6763671636581421,0.8926082849502563,0.8926082849502563,0.0,171.01841735839844,166.0,66416.5390625,0.0,3103.000732421875,1.0,278.5948181152344,282.8248596191406,296.6575012207031,300.9900817871094,293.1499938964844,293.1499938964844,278.54998779296875,36674.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354140758514404,1.0,0.0,0.0,3.759681701660156,3.759706974029541,9.431818739358278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9867.4521484375,0.0,1663.85302734375,1895.4371337890625,0.0,3730.6650390625,0.9283785820007324,1.0,0.0,3.0,1.0,0.0
17925360,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9990000128746032,0.7016054391860962,0.5714429020881653,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9403049349784852,0.5211707353591919,0.4944742619991302,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.85440993309021,0.3957687616348266,0.2786853611469269,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8471862077713013,0.3854316174983978,0.3675192594528198,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7227968573570251,0.2340875118970871,1.068375825881958,284.8973388671875,284.95001220703125,302.3411560058594,293.6380310058594,299.42193603515625,297.2367553710937,284.89892578125,1.0,0.6231140494346619,0.6148852705955505,0.6148852705955505,1.0,1.0,-3.339007616043091,1.4276365041732788,1.9113712310791016,0.6735734343528748,0.8820828795433044,0.8820828795433044,0.0,169.6250762939453,154.0,66127.8359375,0.0,3085.1318359375,1.0,278.5568542480469,282.8439025878906,296.65838623046875,300.9377136230469,293.1499938964844,293.1499938964844,278.8500061035156,38357.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370827078819276,1.0,0.0,0.0,3.685044765472412,3.685069561004639,9.061055834536092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9168.552734375,0.0,1590.319580078125,1895.4371337890625,0.0,3745.885498046875,0.9149442315101624,1.0,0.0,3.0,1.0,0.0
17925420,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9990000128746032,0.7022883296012878,0.5571261048316956,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9510554671287536,0.524252712726593,0.4969224631786346,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8617963790893555,0.3965708613395691,0.2789263725280761,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8545627593994141,0.3864261507987976,0.3680663704872131,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7282232046127319,0.2341592758893966,1.0670679807662964,284.9974975585937,284.95001220703125,302.3817443847656,293.6665344238281,299.4347229003906,297.2394104003906,284.9955444335937,1.0,0.6180172562599182,0.6115118861198425,0.6115118861198425,1.0,1.0,-3.324115514755249,1.41729998588562,1.906815528869629,0.6664355993270874,0.9708017110824584,0.9708017110824584,0.0,164.1740264892578,172.0,65266.953125,0.0,3021.592041015625,1.0,278.84344482421875,282.964111328125,296.6424560546875,300.7990417480469,293.1499938964844,293.1499938964844,278.54998779296875,33701.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288711547851562,1.0,0.0,0.0,3.7877142429351807,3.7877390384674072,9.572992212270035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10164.9384765625,0.0,1674.0003662109375,1895.4371337890625,0.0,3670.789794921875,0.934381365776062,1.0,0.0,3.0,1.0,0.0
17925480,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9990000128746032,0.7022883296012878,0.5571261048316956,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9510554671287536,0.524252712726593,0.4969224631786346,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8617963790893555,0.3965708613395691,0.2789263725280761,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8545627593994141,0.3864261507987976,0.3680663704872131,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7282232046127319,0.2341592758893966,1.0670679807662964,284.9974975585937,284.95001220703125,302.3817443847656,293.6665344238281,299.4347229003906,297.2394104003906,284.9955444335937,1.0,0.6180172562599182,0.6115118861198425,0.6115118861198425,1.0,1.0,-3.324115514755249,1.41729998588562,1.906815528869629,0.6664355993270874,0.9708017110824584,0.9708017110824584,0.0,164.1740264892578,172.0,65266.953125,0.0,3021.592041015625,1.0,278.84344482421875,282.964111328125,296.6424560546875,300.7990417480469,293.1499938964844,293.1499938964844,278.54998779296875,33701.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288711547851562,1.0,0.0,0.0,3.7877142429351807,3.7877390384674072,9.572992212270035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10164.9384765625,0.0,1674.0003662109375,1895.4371337890625,0.0,3670.789794921875,0.934381365776062,1.0,0.0,3.0,1.0,0.0
17925540,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9990000128746032,0.7022578716278076,0.5599554181098938,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9507572650909424,0.5262010097503662,0.4990195333957672,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8606219291687012,0.3966728448867798,0.2791877686977386,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8535887002944946,0.3868071436882019,0.3686403930187225,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.7271184325218201,0.2340547144412994,1.0672227144241333,284.89129638671875,284.95001220703125,302.4162292480469,293.6918029785156,299.4429016113281,297.2357177734375,284.8950500488281,1.0,0.6203196048736572,0.6086782813072205,0.6086782813072205,1.0,1.0,-3.3311893939971924,1.417473316192627,1.913716197013855,0.6644294857978821,0.8773133754730225,0.8773133754730225,0.0,165.38540649414062,172.0,66020.203125,0.0,3043.937744140625,1.0,278.56231689453125,282.8423767089844,296.7099304199219,300.9884033203125,293.1499938964844,293.1499938964844,278.54998779296875,39063.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348258972167968,1.0,0.0,0.0,3.6831796169281006,3.683204650878906,9.051886991073844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.3369140625,0.0,1593.5257568359375,1895.4371337890625,0.0,3725.294677734375,0.9150539636611938,1.0,0.0,3.0,1.0,0.0
17925600,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9990000128746032,0.7019328474998474,0.5619741082191467,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9497500658035278,0.5265994071960449,0.4993787407875061,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.859622597694397,0.3967097997665405,0.2792081236839294,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8526529669761658,0.386894166469574,0.3687208294868469,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7263081669807434,0.234039157629013,1.067211031913757,284.9043884277344,284.95001220703125,302.4228515625,293.6967468261719,299.44464111328125,297.2351989746094,284.9066467285156,1.0,0.6212005019187927,0.6081385612487793,0.6081385612487793,1.0,1.0,-3.3341524600982666,1.4182188510894775,1.915933609008789,0.6644569635391235,0.8804976344108582,0.8804976344108582,0.0,166.18324279785156,190.0,66048.40625,0.0,3054.9599609375,1.0,278.5567932128906,282.8516845703125,296.7084350585937,300.9749755859375,293.1499938964844,293.1499938964844,278.8500061035156,38531.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346595406532288,1.0,0.0,0.0,3.673532485961914,3.6735570430755615,9.004529601952527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9170.9365234375,0.0,1578.5684814453125,1895.4371337890625,0.0,3723.775390625,0.9128121733665466,1.0,0.0,3.0,1.0,0.0
17925660,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.9990000128746032,0.6985856294631958,0.579833447933197,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.9408566951751708,0.5299739837646484,0.5025059580802917,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8516021370887756,0.3977553248405456,0.2799223065376282,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8449931144714355,0.3881239295005798,0.369899719953537,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.7196559309959412,0.2343470156192779,1.069125771522522,285.0322265625,284.95001220703125,302.4642944335937,293.7283630371094,299.4610595703125,297.2398681640625,285.0316467285156,1.0,0.629388153553009,0.6052121520042419,0.6052121520042419,1.0,1.0,-3.3639492988586426,1.4283628463745115,1.9355864524841309,0.6676663160324097,1.0,1.0,0.0,173.5229034423828,193.0,65938.1953125,0.0,3162.86083984375,1.0,278.8434753417969,282.9854431152344,296.7073059082031,300.8872985839844,293.1499938964844,293.1499938964844,278.54998779296875,32861.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269571900367736,1.0,0.0,0.0,3.806064367294312,3.806089401245117,9.665972129369038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10270.4736328125,0.0,1689.3428955078125,1895.4371337890625,0.0,3653.2197265625,0.9381357431411744,1.0,0.0,3.0,1.0,0.0
17925720,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.9990000128746032,0.6985856294631958,0.579833447933197,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.9408566951751708,0.5299739837646484,0.5025059580802917,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8516021370887756,0.3977553248405456,0.2799223065376282,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8449931144714355,0.3881239295005798,0.369899719953537,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.7196559309959412,0.2343470156192779,1.069125771522522,285.0322265625,284.95001220703125,302.4642944335937,293.7283630371094,299.4610595703125,297.2398681640625,285.0316467285156,1.0,0.629388153553009,0.6052121520042419,0.6052121520042419,1.0,1.0,-3.3639492988586426,1.4283628463745115,1.9355864524841309,0.6676663160324097,1.0,1.0,0.0,173.5229034423828,193.0,65938.1953125,0.0,3162.86083984375,1.0,278.8434753417969,282.9854431152344,296.7073059082031,300.8872985839844,293.1499938964844,293.1499938964844,278.54998779296875,32861.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269571900367736,1.0,0.0,0.0,3.806064367294312,3.806089401245117,9.665972129369038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10270.4736328125,0.0,1689.3428955078125,1895.4371337890625,0.0,3653.2197265625,0.9381357431411744,1.0,0.0,3.0,1.0,0.0
17925780,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9990000128746032,0.6903542876243591,0.5951735973358154,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9333711862564088,0.5323084592819214,0.5052134990692139,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8449367880821228,0.3978805541992187,0.2803758978843689,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8386750817298889,0.3885765969753265,0.3707808554172516,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.713735044002533,0.2340185046195984,1.0696521997451782,284.9127197265625,284.95001220703125,302.5060119628906,293.7611389160156,299.47216796875,297.2359924316406,284.9144287109375,1.0,0.6357075572013855,0.6022857427597046,0.6022857427597046,1.0,1.0,-3.3879144191741943,1.435691475868225,1.9522230625152588,0.6699865460395813,0.9108781218528748,0.9108781218528748,0.0,179.94869995117188,196.0,67349.6640625,0.0,3253.930908203125,1.0,278.5564270019531,282.83795166015625,296.78631591796875,301.130859375,293.1499938964844,293.1499938964844,278.25,37283.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935611367225647,1.0,0.0,0.0,3.758316040039064,3.7583413124084473,9.424967970517172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.3896484375,0.0,1666.936767578125,1895.4371337890625,0.0,3732.46533203125,0.9305628538131714,1.0,0.0,3.0,1.0,0.0
17925840,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9990000128746032,0.6903542876243591,0.5951735973358154,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9333711862564088,0.5323084592819214,0.5052134990692139,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8449367880821228,0.3978805541992187,0.2803758978843689,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8386750817298889,0.3885765969753265,0.3707808554172516,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.713735044002533,0.2340185046195984,1.0696521997451782,284.9127197265625,284.95001220703125,302.5060119628906,293.7611389160156,299.47216796875,297.2359924316406,284.9144287109375,1.0,0.6357075572013855,0.6022857427597046,0.6022857427597046,1.0,1.0,-3.3879144191741943,1.435691475868225,1.9522230625152588,0.6699865460395813,0.9108781218528748,0.9108781218528748,0.0,179.94869995117188,196.0,67349.6640625,0.0,3253.930908203125,1.0,278.5564270019531,282.83795166015625,296.78631591796875,301.130859375,293.1499938964844,293.1499938964844,278.25,37283.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935611367225647,1.0,0.0,0.0,3.758316040039064,3.7583413124084473,9.424967970517172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.3896484375,0.0,1666.936767578125,1895.4371337890625,0.0,3732.46533203125,0.9305628538131714,1.0,0.0,3.0,1.0,0.0
17925900,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83428955078125,0.9990000128746032,0.6855900883674622,0.6021360754966736,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340759277344,0.9299395084381104,0.533289909362793,0.5063043236732483,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83380126953125,0.841865062713623,0.3977675437927246,0.2804183661937713,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83380126953125,0.835776686668396,0.3886385858058929,0.370997667312622,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.7107709646224976,0.2336556315422058,1.0688073635101318,284.83404541015625,284.95001220703125,302.5268859863281,293.77783203125,299.4760437011719,297.2314453125,284.8377685546875,1.0,0.6383827328681946,0.6008225083351135,0.6008225083351135,1.0,1.0,-3.3968992233276367,1.4379749298095703,1.958924412727356,0.6703866124153137,0.8319130539894104,0.8319130539894104,0.0,182.8276214599609,196.0,67980.765625,0.0,3291.115478515625,1.0,278.29815673828125,282.7406005859375,296.8182983398437,301.2868957519531,293.1499938964844,293.1499938964844,278.25,41529.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405490756034852,1.0,0.0,0.0,3.653090238571167,3.6531152725219727,8.904593755687529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10146.3486328125,0.0,1578.019287109375,1895.4371337890625,0.0,3777.4365234375,0.907863199710846,1.0,0.0,3.0,1.0,0.0
17925960,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9990000128746032,0.6810378432273865,0.608638346195221,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9267898201942444,0.5344260931015015,0.507335364818573,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8390206694602966,0.3977928757667541,0.2804203629493713,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8330909609794617,0.3888042867183685,0.371156245470047,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7078379392623901,0.2333043366670608,1.0675216913223269,284.90008544921875,284.95001220703125,302.5478210449219,293.7947082519531,299.4799499511719,297.2282409667969,284.9017639160156,1.0,0.6407886147499084,0.5989515781402588,0.5989515781402588,1.0,1.0,-3.404604911804199,1.4392026662826538,1.9654022455215447,0.6699985265731812,0.8500984311103821,0.8500984311103821,0.0,185.5118865966797,199.0,67832.03125,0.0,3324.412353515625,1.0,278.2579650878906,282.794921875,296.8069763183594,301.2002258300781,293.1499938964844,293.1499938964844,278.54998779296875,39719.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404348731040956,1.0,0.0,0.0,3.5720419883728027,3.572065830230713,8.513857778780221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9477.9716796875,0.0,1475.3861083984375,1895.4371337890625,0.0,3776.398193359375,0.8914487361907959,1.0,0.0,3.0,1.0,0.0
