time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17926020,296.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9936692714691162,0.6748489737510681,0.6084656119346619,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9196634888648988,0.5375955700874329,0.5103525519371033,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8328967690467834,0.3987072706222534,0.2810878157615661,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8271655440330505,0.3898416757583618,0.3722093999385834,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7012927532196045,0.2330376207828521,1.0669217109680176,285.0013427734375,284.95001220703125,302.589599609375,293.82879638671875,299.4922180175781,297.23101806640625,285.0004577636719,1.0,0.6444623470306396,0.5952097773551941,0.5952097773551941,1.0,1.0,-3.409001588821411,1.4365612268447876,1.972440242767334,0.6666468381881714,0.941677987575531,0.941677987575531,0.0,191.540283203125,202.0,67351.2421875,0.0,3370.03515625,1.0,278.5418395996094,282.9113464355469,296.8040771484375,301.088134765625,293.1499938964844,293.1499938964844,278.25,33726.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319175481796264,1.0,0.0,0.0,3.6850266456604,3.685050487518311,9.06096659036848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10525.1572265625,0.0,1555.3148193359375,1895.4371337890625,0.0,3698.705078125,0.911597490310669,1.0,0.0,3.0,1.0,0.0
17926080,296.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9936692714691162,0.6748489737510681,0.6084656119346619,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9196634888648988,0.5375955700874329,0.5103525519371033,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8328967690467834,0.3987072706222534,0.2810878157615661,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8271655440330505,0.3898416757583618,0.3722093999385834,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7012927532196045,0.2330376207828521,1.0669217109680176,285.0013427734375,284.95001220703125,302.589599609375,293.82879638671875,299.4922180175781,297.23101806640625,285.0004577636719,1.0,0.6444623470306396,0.5952097773551941,0.5952097773551941,1.0,1.0,-3.409001588821411,1.4365612268447876,1.972440242767334,0.6666468381881714,0.941677987575531,0.941677987575531,0.0,191.540283203125,202.0,67351.2421875,0.0,3370.03515625,1.0,278.5418395996094,282.9113464355469,296.8040771484375,301.088134765625,293.1499938964844,293.1499938964844,278.25,33726.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319175481796264,1.0,0.0,0.0,3.6850266456604,3.685050487518311,9.06096659036848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10525.1572265625,0.0,1555.3148193359375,1895.4371337890625,0.0,3698.705078125,0.911597490310669,1.0,0.0,3.0,1.0,0.0
17926140,296.8656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9856128692626952,0.66965252161026,0.6039845943450928,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9133036732673644,0.5397933721542358,0.5128545165061951,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8272839188575745,0.3987731337547302,0.2814501821994781,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8217387199401855,0.390171080827713,0.3729131817817688,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.6952957510948181,0.2324306666851043,1.065685510635376,284.91180419921875,284.95001220703125,302.6312561035156,293.8631286621094,299.4995422363281,297.22625732421875,284.9127197265625,1.0,0.646948516368866,0.5914679169654846,0.5914679169654846,1.0,1.0,-3.406815528869629,1.4308860301971436,1.975929498672485,0.6615839004516602,0.8601877689361572,0.8601877689361572,0.0,196.9046936035156,205.0,67952.2734375,0.0,3395.80810546875,1.0,278.2575378417969,282.8023986816406,296.8739624023437,301.27069091796875,293.1499938964844,293.1499938964844,278.54998779296875,38436.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375498294830322,1.0,0.0,0.0,3.5730209350585938,3.573044538497925,8.518525191902881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.7646484375,0.0,1467.0447998046875,1895.4371337890625,0.0,3750.142578125,0.8903469443321228,1.0,0.0,3.0,1.0,0.0
17926200,296.8656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9856128692626952,0.66965252161026,0.6039845943450928,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9133036732673644,0.5397933721542358,0.5128545165061951,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8272839188575745,0.3987731337547302,0.2814501821994781,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8217387199401855,0.390171080827713,0.3729131817817688,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.6952957510948181,0.2324306666851043,1.065685510635376,284.91180419921875,284.95001220703125,302.6312561035156,293.8631286621094,299.4995422363281,297.22625732421875,284.9127197265625,1.0,0.646948516368866,0.5914679169654846,0.5914679169654846,1.0,1.0,-3.406815528869629,1.4308860301971436,1.975929498672485,0.6615839004516602,0.8601877689361572,0.8601877689361572,0.0,196.9046936035156,205.0,67952.2734375,0.0,3395.80810546875,1.0,278.2575378417969,282.8023986816406,296.8739624023437,301.27069091796875,293.1499938964844,293.1499938964844,278.54998779296875,38436.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375498294830322,1.0,0.0,0.0,3.5730209350585938,3.573044538497925,8.518525191902881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.7646484375,0.0,1467.0447998046875,1895.4371337890625,0.0,3750.142578125,0.8903469443321228,1.0,0.0,3.0,1.0,0.0
17926260,296.8721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9800145030021667,0.6666945815086365,0.6010918617248535,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9100679159164428,0.5428364276885986,0.5156362056732178,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8239209055900574,0.3995530903339386,0.2819576263427734,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8185002207756042,0.3911134898662567,0.3737757503986358,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6914895176887512,0.2323075979948043,1.0651394128799438,285.0032958984375,284.95001220703125,302.672607421875,293.8973693847656,299.5124206542969,297.2295227050781,285.0023498535156,1.0,0.649013876914978,0.58829665184021,0.58829665184021,1.0,1.0,-3.4076638221740723,1.427191138267517,1.9804726839065552,0.6576012969017029,0.947942852973938,0.947942852973938,0.0,200.60206604003903,208.0,67458.484375,0.0,3419.327880859375,1.0,278.5418701171875,282.9117126464844,296.8742370605469,301.16461181640625,293.1499938964844,293.1499938964844,278.25,33425.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295564889907836,1.0,0.0,0.0,3.690678834915161,3.6907026767730713,9.088784054256394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10559.8896484375,0.0,1559.418701171875,1895.4371337890625,0.0,3677.075439453125,0.9126272201538086,1.0,0.0,3.0,1.0,0.0
17926320,296.8721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9800145030021667,0.6666945815086365,0.6010918617248535,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9100679159164428,0.5428364276885986,0.5156362056732178,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8239209055900574,0.3995530903339386,0.2819576263427734,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8185002207756042,0.3911134898662567,0.3737757503986358,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6914895176887512,0.2323075979948043,1.0651394128799438,285.0032958984375,284.95001220703125,302.672607421875,293.8973693847656,299.5124206542969,297.2295227050781,285.0023498535156,1.0,0.649013876914978,0.58829665184021,0.58829665184021,1.0,1.0,-3.4076638221740723,1.427191138267517,1.9804726839065552,0.6576012969017029,0.947942852973938,0.947942852973938,0.0,200.60206604003903,208.0,67458.484375,0.0,3419.327880859375,1.0,278.5418701171875,282.9117126464844,296.8742370605469,301.16461181640625,293.1499938964844,293.1499938964844,278.25,33425.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295564889907836,1.0,0.0,0.0,3.690678834915161,3.6907026767730713,9.088784054256394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10559.8896484375,0.0,1559.418701171875,1895.4371337890625,0.0,3677.075439453125,0.9126272201538086,1.0,0.0,3.0,1.0,0.0
17926380,296.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9737552404403688,0.6622665524482727,0.5976115465164185,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9066020846366882,0.5450019836425781,0.5180363655090332,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8202787637710571,0.3995442390441894,0.282214879989624,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.815007209777832,0.3914080262184143,0.3743789494037628,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.6875991225242615,0.2318548709154129,1.0643651485443115,284.9095153808594,284.95001220703125,302.71356201171875,293.9312438964844,299.520263671875,297.2250366210937,284.9105529785156,1.0,0.6508183479309082,0.5851253271102905,0.5851253271102905,1.0,1.0,-3.4064764976501465,1.4225062131881714,1.9839704036712649,0.6532859206199646,0.8631888031959534,0.8631888031959534,0.0,204.3820953369141,211.0,68117.125,0.0,3438.562255859375,1.0,278.2574462890625,282.79840087890625,296.9438781738281,301.3518371582031,293.1499938964844,293.1499938964844,278.54998779296875,38341.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935559093952179,1.0,0.0,0.0,3.584635019302368,3.5846588611602783,8.573993568461447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9544.431640625,0.0,1478.8634033203125,1895.4371337890625,0.0,3731.98828125,0.892819344997406,1.0,0.0,3.0,1.0,0.0
17926440,296.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9737552404403688,0.6622665524482727,0.5976115465164185,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9066020846366882,0.5450019836425781,0.5180363655090332,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8202787637710571,0.3995442390441894,0.282214879989624,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.815007209777832,0.3914080262184143,0.3743789494037628,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.6875991225242615,0.2318548709154129,1.0643651485443115,284.9095153808594,284.95001220703125,302.71356201171875,293.9312438964844,299.520263671875,297.2250366210937,284.9105529785156,1.0,0.6508183479309082,0.5851253271102905,0.5851253271102905,1.0,1.0,-3.4064764976501465,1.4225062131881714,1.9839704036712649,0.6532859206199646,0.8631888031959534,0.8631888031959534,0.0,204.3820953369141,211.0,68117.125,0.0,3438.562255859375,1.0,278.2574462890625,282.79840087890625,296.9438781738281,301.3518371582031,293.1499938964844,293.1499938964844,278.54998779296875,38341.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935559093952179,1.0,0.0,0.0,3.584635019302368,3.5846588611602783,8.573993568461447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9544.431640625,0.0,1478.8634033203125,1895.4371337890625,0.0,3731.98828125,0.892819344997406,1.0,0.0,3.0,1.0,0.0
17926500,296.8670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9709043502807616,0.6608373522758484,0.5960183143615723,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9052541255950928,0.5464751720428467,0.5192549824714661,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8187169432640076,0.3998694717884063,0.2823419570922851,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8135082125663757,0.3918260633945465,0.3746702373027801,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.685889720916748,0.231789618730545,1.063870549201965,285.019287109375,284.95001220703125,302.7338562011719,293.94793701171875,299.52606201171875,297.2262268066406,285.0199890136719,1.0,0.6516311764717102,0.5835397243499756,0.5835397243499756,1.0,1.0,-3.405927419662476,1.420169711112976,1.985757827758789,0.6509901881217957,0.9416418671607972,0.9416418671607972,0.0,206.0408477783203,211.0,67401.4296875,0.0,3446.945068359375,1.0,278.50018310546875,282.9227905273437,296.9146728515625,301.16314697265625,293.1499938964844,293.1499938964844,278.54998779296875,33900.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929693639278412,1.0,0.0,0.0,3.638471603393554,3.638494968414306,8.833468427837943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9860.189453125,0.0,1504.719482421875,1895.4371337890625,0.0,3678.332763671875,0.9027433395385742,1.0,0.0,3.0,1.0,0.0
17926560,296.8718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9688740372657776,0.6595135927200317,0.5949230790138245,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.904725193977356,0.5480583906173706,0.5207825303077698,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8178341388702393,0.4003042578697204,0.2826721966266632,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8126702308654785,0.3923461735248565,0.3751942217350006,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.6848291754722595,0.2318251132965088,1.0641350746154783,285.0028991699219,284.95001220703125,302.7539978027344,293.96441650390625,299.53271484375,297.2286682128906,285.00152587890625,1.0,0.6525543332099915,0.5820340514183044,0.5820340514183044,1.0,1.0,-3.4077908992767334,1.4189720153808594,1.9888187646865845,0.6493467092514038,0.9514875411987304,0.9514875411987304,0.0,207.324447631836,214.0,67628.2578125,0.0,3458.791259765625,1.0,278.5428161621094,282.9089050292969,296.9418029785156,301.2442932128906,293.1499938964844,293.1499938964844,278.25,33342.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277744889259338,1.0,0.0,0.0,3.7036962509155273,3.7037203311920166,9.153012001661408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10606.78125,0.0,1573.5601806640625,1895.4371337890625,0.0,3660.725341796875,0.915277361869812,1.0,0.0,3.0,1.0,0.0
17926620,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9628592133522034,0.6551904678344727,0.5915486812591553,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.902129590511322,0.550223708152771,0.5231788158416748,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8147196173667908,0.4002851843833923,0.2829155623912811,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.809676468372345,0.3926365077495575,0.3757847249507904,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6815713047981262,0.2314252257347107,1.063578963279724,284.9080810546875,284.95001220703125,302.79376220703125,293.9966125488281,299.5400390625,297.2243347167969,284.9091796875,1.0,0.6542045474052429,0.5790228247642517,0.5790228247642517,1.0,1.0,-3.4069571495056152,1.4144960641860962,1.9924612045288088,0.6451645493507385,0.8652752041816711,0.8652752041816711,0.0,210.7233123779297,217.0,68291.9921875,0.0,3476.6259765625,1.0,278.25738525390625,282.79498291015625,297.01007080078125,301.4307556152344,293.1499938964844,293.1499938964844,278.54998779296875,38360.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933971643447876,1.0,0.0,0.0,3.596325635910034,3.5963497161865234,8.630010484012018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.58203125,0.0,1491.6728515625,1895.4371337890625,0.0,3717.4912109375,0.8954183459281921,1.0,0.0,3.0,1.0,0.0
17926680,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9628592133522034,0.6551904678344727,0.5915486812591553,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.902129590511322,0.550223708152771,0.5231788158416748,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8147196173667908,0.4002851843833923,0.2829155623912811,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.809676468372345,0.3926365077495575,0.3757847249507904,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6815713047981262,0.2314252257347107,1.063578963279724,284.9080810546875,284.95001220703125,302.79376220703125,293.9966125488281,299.5400390625,297.2243347167969,284.9091796875,1.0,0.6542045474052429,0.5790228247642517,0.5790228247642517,1.0,1.0,-3.4069571495056152,1.4144960641860962,1.9924612045288088,0.6451645493507385,0.8652752041816711,0.8652752041816711,0.0,210.7233123779297,217.0,68291.9921875,0.0,3476.6259765625,1.0,278.25738525390625,282.79498291015625,297.01007080078125,301.4307556152344,293.1499938964844,293.1499938964844,278.54998779296875,38360.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933971643447876,1.0,0.0,0.0,3.596325635910034,3.5963497161865234,8.630010484012018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.58203125,0.0,1491.6728515625,1895.4371337890625,0.0,3717.4912109375,0.8954183459281921,1.0,0.0,3.0,1.0,0.0
17926740,296.8729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9583950638771056,0.6527572274208069,0.5891028642654419,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9007492661476136,0.5530515313148499,0.5256784558296204,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8126730918884277,0.4009892642498016,0.2833121418952942,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8077130317687988,0.3935038149356842,0.3765071332454681,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.6793028116226196,0.2314253449440002,1.0634088516235352,285.0061340332031,284.95001220703125,302.8296203613281,294.0251159667969,299.5508728027344,297.2279357910156,285.00457763671875,1.0,0.6557216644287109,0.5762524604797363,0.5762524604797363,1.0,1.0,-3.408153772354126,1.4111998081207275,1.996954083442688,0.6414938569068909,0.9536494612693788,0.9536494612693788,0.0,213.2822113037109,217.0,67757.2734375,0.0,3494.363037109375,1.0,278.5401916503906,282.9096069335937,297.00018310546875,301.3077697753906,293.1499938964844,293.1499938964844,278.54998779296875,33290.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926375925540924,1.0,0.0,0.0,3.7077865600585938,3.707810640335083,9.17323916382884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10012.4755859375,0.0,1577.8187255859375,1895.4371337890625,0.0,3647.87890625,0.9161219596862792,1.0,0.0,3.0,1.0,0.0
17926800,296.8734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.958071768283844,0.6525231003761292,0.5889298915863037,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9006890058517456,0.5532912611961365,0.5259243845939636,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8125491142272949,0.4010471105575561,0.2833661437034607,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8075953722000122,0.3935778439044952,0.3765929341316223,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.679158627986908,0.231429249048233,1.0634773969650269,285.0027770996094,284.95001220703125,302.83270263671875,294.02752685546875,299.5517883300781,297.22821044921875,285.0014038085937,1.0,0.6558685302734375,0.5760115385055542,0.5760115385055542,1.0,1.0,-3.4084925651550293,1.4110113382339478,1.997481226921081,0.6412342190742493,0.954322338104248,0.954322338104248,0.0,213.47976684570312,220.0,67792.0859375,0.0,3496.3125,1.0,278.5428466796875,282.9066467285156,297.0057983398437,301.320556640625,293.1499938964844,293.1499938964844,278.25,33372.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263243675231934,1.0,0.0,0.0,3.714566469192505,3.714590549468994,9.206817708218296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.4091796875,0.0,1586.1893310546875,1895.4371337890625,0.0,3647.405029296875,0.9176926016807556,1.0,0.0,3.0,1.0,0.0
17926860,296.8660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9520307779312134,0.6482785940170288,0.5856226682662964,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8983861207962036,0.5554430484771729,0.5283098816871643,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8095966577529907,0.4010187983512878,0.2836026847362518,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8047406673431396,0.3938594758510589,0.377174824476242,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.676175594329834,0.231048122048378,1.063004493713379,284.90704345703125,284.95001220703125,302.8707580566406,294.0568542480469,299.5580139160156,297.2239074707031,284.908203125,1.0,0.6574880480766296,0.5730193257331848,0.5730193257331848,1.0,1.0,-3.407808303833008,1.4064688682556152,2.0013394355773926,0.6369732022285461,0.8670868277549744,0.8670868277549744,0.0,216.7921905517578,223.0,68452.2734375,0.0,3513.992431640625,1.0,278.2572937011719,282.7919616699219,297.07086181640625,301.5036315917969,293.1499938964844,293.1499938964844,278.54998779296875,38387.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326257109642028,1.0,0.0,0.0,3.607020854949951,3.60704493522644,8.68141682985879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.0419921875,0.0,1503.5296630859375,1895.4371337890625,0.0,3705.185302734375,0.8978069424629211,1.0,0.0,3.0,1.0,0.0
17926920,296.8660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9520307779312134,0.6482785940170288,0.5856226682662964,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8983861207962036,0.5554430484771729,0.5283098816871643,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8095966577529907,0.4010187983512878,0.2836026847362518,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8047406673431396,0.3938594758510589,0.377174824476242,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.676175594329834,0.231048122048378,1.063004493713379,284.90704345703125,284.95001220703125,302.8707580566406,294.0568542480469,299.5580139160156,297.2239074707031,284.908203125,1.0,0.6574880480766296,0.5730193257331848,0.5730193257331848,1.0,1.0,-3.407808303833008,1.4064688682556152,2.0013394355773926,0.6369732022285461,0.8670868277549744,0.8670868277549744,0.0,216.7921905517578,223.0,68452.2734375,0.0,3513.992431640625,1.0,278.2572937011719,282.7919616699219,297.07086181640625,301.5036315917969,293.1499938964844,293.1499938964844,278.54998779296875,38387.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326257109642028,1.0,0.0,0.0,3.607020854949951,3.60704493522644,8.68141682985879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.0419921875,0.0,1503.5296630859375,1895.4371337890625,0.0,3705.185302734375,0.8978069424629211,1.0,0.0,3.0,1.0,0.0
17926980,296.87603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9472373127937316,0.6456870436668396,0.5830665230751038,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8971108794212341,0.5585076212882996,0.531046450138092,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8075152635574341,0.4017771482467651,0.2840472757816314,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8027655482292175,0.3947965204715729,0.3779747188091278,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.6739465594291687,0.2310664504766464,1.062958002090454,285.0029602050781,284.95001220703125,302.90771484375,294.0842590332031,299.56854248046875,297.22784423828125,285.0015869140625,1.0,0.6591393351554871,0.5700271129608154,0.5700271129608154,1.0,1.0,-3.409457206726074,1.4028960466384888,2.006561040878296,0.6329543590545654,0.9567648768424988,0.9567648768424988,0.0,219.5074005126953,226.0,67931.84375,0.0,3533.730224609375,1.0,278.5429077148437,282.9048156738281,297.0631408691406,301.3887939453125,293.1499938964844,293.1499938964844,278.25,33400.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925104796886444,1.0,0.0,0.0,3.7238636016845694,3.723887920379639,9.2529631956495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10685.033203125,0.0,1597.0625,1895.4371337890625,0.0,3636.192138671875,0.9198102355003356,1.0,0.0,3.0,1.0,0.0
17927040,296.87603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9472373127937316,0.6456870436668396,0.5830665230751038,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8971108794212341,0.5585076212882996,0.531046450138092,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8075152635574341,0.4017771482467651,0.2840472757816314,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8027655482292175,0.3947965204715729,0.3779747188091278,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.6739465594291687,0.2310664504766464,1.062958002090454,285.0029602050781,284.95001220703125,302.90771484375,294.0842590332031,299.56854248046875,297.22784423828125,285.0015869140625,1.0,0.6591393351554871,0.5700271129608154,0.5700271129608154,1.0,1.0,-3.409457206726074,1.4028960466384888,2.006561040878296,0.6329543590545654,0.9567648768424988,0.9567648768424988,0.0,219.5074005126953,226.0,67931.84375,0.0,3533.730224609375,1.0,278.5429077148437,282.9048156738281,297.0631408691406,301.3887939453125,293.1499938964844,293.1499938964844,278.25,33400.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925104796886444,1.0,0.0,0.0,3.7238636016845694,3.723887920379639,9.2529631956495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10685.033203125,0.0,1597.0625,1895.4371337890625,0.0,3636.192138671875,0.9198102355003356,1.0,0.0,3.0,1.0,0.0
17927100,296.8729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9446860551834106,0.6436524987220764,0.5817165374755859,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8963989615440369,0.559633731842041,0.5324101448059082,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8064093589782715,0.4018179178237915,0.2842782437801361,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8017303943634033,0.394987553358078,0.378393679857254,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.672831118106842,0.2309308499097824,1.0631457567214966,284.8759155273437,284.95001220703125,302.92578125,294.0971374511719,299.5715026855469,297.2263488769531,284.8742980957031,1.0,0.6600171327590942,0.5685309767723083,0.5685309767723083,1.0,1.0,-3.4104881286621094,1.401151418685913,2.0093367099761963,0.6310836672782898,0.8686121106147766,0.8686121106147766,0.0,220.9663848876953,226.0,68850.5390625,0.0,3544.6748046875,1.0,278.2961730957031,282.7610168457031,297.1239318847656,301.6249084472656,293.1499938964844,293.1499938964844,278.25,37581.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930419385433197,1.0,0.0,0.0,3.689379930496216,3.6894044876098633,9.082387464331988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10359.861328125,0.0,1589.38134765625,1895.4371337890625,0.0,3684.98486328125,0.9131203293800354,1.0,0.0,3.0,1.0,0.0
17927160,296.86920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9412029385566713,0.6415281891822815,0.5798359513282776,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8949788212776184,0.5606405138969421,0.5334186553955078,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.804621696472168,0.401739090681076,0.2842787206172943,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8000566363334656,0.3950674533843994,0.3785485029220581,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6711565256118774,0.2306955605745315,1.0625334978103638,284.9060363769531,284.95001220703125,302.9435119628906,294.1094665527344,299.5734558105469,297.2235412597656,284.90740966796875,1.0,0.6607564091682434,0.5670703053474426,0.5670703053474426,1.0,1.0,-3.4088916778564453,1.3982949256896973,2.010596752166748,0.6286375522613525,0.86842280626297,0.86842280626297,0.0,222.7975311279297,229.0,68578.96875,0.0,3551.56005859375,1.0,278.2573547363281,282.78924560546875,297.12408447265625,301.5673828125,293.1499938964844,293.1499938964844,278.54998779296875,38442.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315026998519896,1.0,0.0,0.0,3.6156840324401855,3.615708112716675,8.723168321012054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9638.7822265625,0.0,1513.4283447265625,1895.4371337890625,0.0,3694.90771484375,0.8997671604156494,1.0,0.0,3.0,1.0,0.0
17927220,296.8795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9364526271820068,0.6390153169631958,0.57734614610672,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8938137888908386,0.5636957287788391,0.5361415147781372,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8026018738746643,0.4024913012981415,0.2847166955471039,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7981932163238525,0.3959973156452179,0.3793387711048126,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.6690664887428284,0.2307231873273849,1.062523365020752,285.0029602050781,284.95001220703125,302.9779968261719,294.13214111328125,299.5827331542969,297.2274780273437,285.0015563964844,1.0,0.6624086499214172,0.5641489624977112,0.5641489624977112,1.0,1.0,-3.410628080368042,1.3947008848190308,2.015927314758301,0.6246037483215332,0.9585663676261902,0.9585663676261902,0.0,225.50547790527344,232.0,68038.0078125,0.0,3571.48876953125,1.0,278.5429992675781,282.90289306640625,297.1117858886719,301.44647216796875,293.1499938964844,293.1499938964844,278.25,33432.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241341352462769,1.0,0.0,0.0,3.73138952255249,3.731413841247559,9.290401408179604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10714.435546875,0.0,1605.979736328125,1895.4371337890625,0.0,3627.260986328125,0.9215304851531982,1.0,0.0,3.0,1.0,0.0
17927280,296.8795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9364526271820068,0.6390153169631958,0.57734614610672,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8938137888908386,0.5636957287788391,0.5361415147781372,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8026018738746643,0.4024913012981415,0.2847166955471039,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7981932163238525,0.3959973156452179,0.3793387711048126,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.6690664887428284,0.2307231873273849,1.062523365020752,285.0029602050781,284.95001220703125,302.9779968261719,294.13214111328125,299.5827331542969,297.2274780273437,285.0015563964844,1.0,0.6624086499214172,0.5641489624977112,0.5641489624977112,1.0,1.0,-3.410628080368042,1.3947008848190308,2.015927314758301,0.6246037483215332,0.9585663676261902,0.9585663676261902,0.0,225.50547790527344,232.0,68038.0078125,0.0,3571.48876953125,1.0,278.5429992675781,282.90289306640625,297.1117858886719,301.44647216796875,293.1499938964844,293.1499938964844,278.25,33432.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241341352462769,1.0,0.0,0.0,3.73138952255249,3.731413841247559,9.290401408179604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10714.435546875,0.0,1605.979736328125,1895.4371337890625,0.0,3627.260986328125,0.9215304851531982,1.0,0.0,3.0,1.0,0.0
17927340,296.8731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9305200576782228,0.6349453926086426,0.5741922855377197,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8918122053146362,0.5658047199249268,0.5384942293167114,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7998229265213013,0.4024403393268585,0.2849408090114593,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7956156134605408,0.3962553739547729,0.3799018859863281,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6664379835128784,0.2303597033023834,1.0621334314346311,284.90533447265625,284.95001220703125,303.01104736328125,294.1520080566406,299.5861511230469,297.22314453125,284.9065856933594,1.0,0.6640291213989258,0.5612276196479797,0.5612276196479797,1.0,1.0,-3.410151481628418,1.3900383710861206,2.020112991333008,0.6202280521392822,0.8694289922714233,0.8694289922714233,0.0,228.7928771972656,235.0,68671.15625,0.0,3589.51513671875,1.0,278.2571716308594,282.7865600585937,297.167236328125,301.6185913085937,293.1499938964844,293.1499938964844,278.54998779296875,38456.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306663274765016,1.0,0.0,0.0,3.6226494312286377,3.622673511505127,8.756809393162257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9659.458984375,0.0,1521.1929931640625,1895.4371337890625,0.0,3687.2470703125,0.9013198018074036,1.0,0.0,3.0,1.0,0.0
17927400,296.8731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9305200576782228,0.6349453926086426,0.5741922855377197,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8918122053146362,0.5658047199249268,0.5384942293167114,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7998229265213013,0.4024403393268585,0.2849408090114593,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7956156134605408,0.3962553739547729,0.3799018859863281,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6664379835128784,0.2303597033023834,1.0621334314346311,284.90533447265625,284.95001220703125,303.01104736328125,294.1520080566406,299.5861511230469,297.22314453125,284.9065856933594,1.0,0.6640291213989258,0.5612276196479797,0.5612276196479797,1.0,1.0,-3.410151481628418,1.3900383710861206,2.020112991333008,0.6202280521392822,0.8694289922714233,0.8694289922714233,0.0,228.7928771972656,235.0,68671.15625,0.0,3589.51513671875,1.0,278.2571716308594,282.7865600585937,297.167236328125,301.6185913085937,293.1499938964844,293.1499938964844,278.54998779296875,38456.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306663274765016,1.0,0.0,0.0,3.6226494312286377,3.622673511505127,8.756809393162257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9659.458984375,0.0,1521.1929931640625,1895.4371337890625,0.0,3687.2470703125,0.9013198018074036,1.0,0.0,3.0,1.0,0.0
17927460,296.88385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9259144067764282,0.6325164437294006,0.5717769265174866,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.890740692615509,0.5688469409942627,0.5412017703056335,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7979018092155457,0.4031843245029449,0.2853708863258362,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7938514351844788,0.3971768021583557,0.3806824386119842,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6644735336303711,0.2303951382637024,1.062155842781067,285.002685546875,284.95001220703125,303.04248046875,294.1687316894531,299.593994140625,297.2270812988281,285.00128173828125,1.0,0.665684700012207,0.5583955645561218,0.5583955645561218,1.0,1.0,-3.4119768142700195,1.3864569664001465,2.025519847869873,0.6162002086639404,0.959542453289032,0.959542453289032,0.0,231.4984588623047,238.0,68099.484375,0.0,3609.669677734375,1.0,278.54302978515625,282.90087890625,297.149169921875,301.4902648925781,293.1499938964844,293.1499938964844,278.25,33467.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234539866447448,1.0,0.0,0.0,3.736513614654541,3.736538171768189,9.315934903497692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10734.1376953125,0.0,1612.16943359375,1895.4371337890625,0.0,3620.9990234375,0.9227111339569092,1.0,0.0,3.0,1.0,0.0
17927520,296.88385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9259144067764282,0.6325164437294006,0.5717769265174866,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.890740692615509,0.5688469409942627,0.5412017703056335,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7979018092155457,0.4031843245029449,0.2853708863258362,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7938514351844788,0.3971768021583557,0.3806824386119842,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6644735336303711,0.2303951382637024,1.062155842781067,285.002685546875,284.95001220703125,303.04248046875,294.1687316894531,299.593994140625,297.2270812988281,285.00128173828125,1.0,0.665684700012207,0.5583955645561218,0.5583955645561218,1.0,1.0,-3.4119768142700195,1.3864569664001465,2.025519847869873,0.6162002086639404,0.959542453289032,0.959542453289032,0.0,231.4984588623047,238.0,68099.484375,0.0,3609.669677734375,1.0,278.54302978515625,282.90087890625,297.149169921875,301.4902648925781,293.1499938964844,293.1499938964844,278.25,33467.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234539866447448,1.0,0.0,0.0,3.736513614654541,3.736538171768189,9.315934903497692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10734.1376953125,0.0,1612.16943359375,1895.4371337890625,0.0,3620.9990234375,0.9227111339569092,1.0,0.0,3.0,1.0,0.0
17927580,296.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9202251434326172,0.6285423040390015,0.5687065124511719,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8888557553291321,0.5709306597709656,0.5435338020324707,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7952448725700378,0.4031186401844024,0.2855875790119171,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7913955450057983,0.3974224925041199,0.3812351822853088,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.6619953513145447,0.2300392985343933,1.0617990493774414,284.9046325683594,284.95001220703125,303.0722351074219,294.1820373535156,299.5958251953125,297.2226867675781,284.9058837890625,1.0,0.667309582233429,0.5555635690689087,0.5555635690689087,1.0,1.0,-3.411594152450561,1.3818238973617554,2.029770374298096,0.6118382811546326,0.8697431683540344,0.8697431683540344,0.0,234.7841644287109,241.0,68708.96875,0.0,3627.91357421875,1.0,278.25714111328125,282.7842102050781,297.1980285644531,301.6544189453125,293.1499938964844,293.1499938964844,278.54998779296875,38498.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301360845565796,1.0,0.0,0.0,3.626481056213379,3.626505136489868,8.775342621447635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.7197265625,0.0,1525.733154296875,1895.4371337890625,0.0,3682.38818359375,0.9021998643875122,1.0,0.0,3.0,1.0,0.0
17927640,296.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9202251434326172,0.6285423040390015,0.5687065124511719,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8888557553291321,0.5709306597709656,0.5435338020324707,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7952448725700378,0.4031186401844024,0.2855875790119171,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7913955450057983,0.3974224925041199,0.3812351822853088,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.6619953513145447,0.2300392985343933,1.0617990493774414,284.9046325683594,284.95001220703125,303.0722351074219,294.1820373535156,299.5958251953125,297.2226867675781,284.9058837890625,1.0,0.667309582233429,0.5555635690689087,0.5555635690689087,1.0,1.0,-3.411594152450561,1.3818238973617554,2.029770374298096,0.6118382811546326,0.8697431683540344,0.8697431683540344,0.0,234.7841644287109,241.0,68708.96875,0.0,3627.91357421875,1.0,278.25714111328125,282.7842102050781,297.1980285644531,301.6544189453125,293.1499938964844,293.1499938964844,278.54998779296875,38498.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301360845565796,1.0,0.0,0.0,3.626481056213379,3.626505136489868,8.775342621447635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.7197265625,0.0,1525.733154296875,1895.4371337890625,0.0,3682.38818359375,0.9021998643875122,1.0,0.0,3.0,1.0,0.0
17927700,296.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9176255464553832,0.6273038983345032,0.567284345626831,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8880424499511719,0.5723810791969299,0.544710099697113,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.794021725654602,0.4034188091754913,0.2856874167919159,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.7902694940567017,0.3978211879730224,0.3814961016178131,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.660820484161377,0.2300100177526474,1.061447024345398,285.0182189941406,284.95001220703125,303.0864562988281,294.1872863769531,299.5985107421875,297.2239685058594,285.0194702148437,1.0,0.6680738925933838,0.5541475415229797,0.5541475415229797,1.0,1.0,-3.411302089691162,1.37945294380188,2.0318491458892822,0.6094867587089539,0.949568510055542,0.949568510055542,0.0,236.3104705810547,241.0,67914.8203125,0.0,3636.125244140625,1.0,278.5016174316406,282.9131774902344,297.1576232910156,301.4486389160156,293.1499938964844,293.1499938964844,278.54998779296875,34119.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246506690979004,1.0,0.0,0.0,3.674989700317383,3.675013542175293,9.01167538813752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.080078125,0.0,1546.9833984375,1895.4371337890625,0.0,3632.013916015625,0.9111929535865784,1.0,0.0,3.0,1.0,0.0
17927760,296.8887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.91587233543396,0.6261946558952332,0.5663637518882751,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8878601789474487,0.5739545226097107,0.5462213158607483,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7934067249298096,0.4038481414318084,0.2860054075717926,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7897171378135681,0.3983330726623535,0.3820044696331024,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.6601437330245972,0.2300816029310226,1.061853528022766,285.0023498535156,284.95001220703125,303.10015869140625,294.19158935546875,299.60186767578125,297.2265930175781,285.0009460449219,1.0,0.668968915939331,0.5527573823928833,0.5527573823928833,1.0,1.0,-3.4134929180145264,1.3781661987304688,2.0353267192840576,0.6077136397361755,0.9596431851387024,0.9596431851387024,0.0,237.49253845214844,244.0,68105.9765625,0.0,3648.29052734375,1.0,278.5429382324219,282.8989562988281,297.1728210449219,301.51690673828125,293.1499938964844,293.1499938964844,278.25,33497.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231166839599608,1.0,0.0,0.0,3.738460063934326,3.7384846210479736,9.325643191004928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10741.7685546875,0.0,1614.6502685546875,1895.4371337890625,0.0,3617.89306640625,0.9232373237609864,1.0,0.0,3.0,1.0,0.0
17927820,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9105833768844604,0.6223181486129761,0.5633781552314758,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8860796689987183,0.576011598110199,0.5485303997993469,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7908629179000854,0.4037679135799408,0.2862132489681244,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7873741984367371,0.3985666930675506,0.3825463950634002,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6578052043914795,0.2297332435846328,1.0615276098251345,284.9040832519531,284.95001220703125,303.1261291503906,294.1970520019531,299.6018981933594,297.22216796875,284.9053039550781,1.0,0.6705974340438843,0.5499770045280457,0.5499770045280457,1.0,1.0,-3.413198471069336,1.3735103607177734,2.0396881103515625,0.6032971739768982,0.8692896366119385,0.8692896366119385,0.0,240.77667236328125,247.0,68682.765625,0.0,3666.74169921875,1.0,278.2571105957031,282.7821350097656,297.2138977050781,301.67144775390625,293.1499938964844,293.1499938964844,278.54998779296875,38546.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299644231796264,1.0,0.0,0.0,3.626754283905029,3.626778364181519,8.776665367804526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.94140625,0.0,1526.39453125,1895.4371337890625,0.0,3680.81494140625,0.9022958874702454,1.0,0.0,3.0,1.0,0.0
