time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927880,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9105833768844604,0.6223181486129761,0.5633781552314758,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8860796689987183,0.576011598110199,0.5485303997993469,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7908629179000854,0.4037679135799408,0.2862132489681244,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7873741984367371,0.3985666930675506,0.3825463950634002,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6578052043914795,0.2297332435846328,1.0615276098251345,284.9040832519531,284.95001220703125,303.1261291503906,294.1970520019531,299.6018981933594,297.22216796875,284.9053039550781,1.0,0.6705974340438843,0.5499770045280457,0.5499770045280457,1.0,1.0,-3.413198471069336,1.3735103607177734,2.0396881103515625,0.6032971739768982,0.8692896366119385,0.8692896366119385,0.0,240.77667236328125,247.0,68682.765625,0.0,3666.74169921875,1.0,278.2571105957031,282.7821350097656,297.2138977050781,301.67144775390625,293.1499938964844,293.1499938964844,278.54998779296875,38546.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299644231796264,1.0,0.0,0.0,3.626754283905029,3.626778364181519,8.776665367804526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.94140625,0.0,1526.39453125,1895.4371337890625,0.0,3680.81494140625,0.9022958874702454,1.0,0.0,3.0,1.0,0.0
17927940,296.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9066210389137268,0.6200526356697083,0.5611119866371155,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8851562738418579,0.5790152549743652,0.5511983633041382,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7891085147857666,0.4044853746891022,0.2866220772266388,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.785779595375061,0.3994666934013366,0.3833058774471283,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.6560616493225098,0.2297823429107666,1.061615228652954,285.00103759765625,284.95001220703125,303.1499938964844,294.1981506347656,299.60601806640625,297.22607421875,284.9996032714844,1.0,0.6722602248191833,0.547196626663208,0.547196626663208,1.0,1.0,-3.4151828289031982,1.3697867393493652,2.045396089553833,0.5990685820579529,0.9582297801971436,0.9582297801971436,0.0,243.48440551757807,250.0,68047.140625,0.0,3687.353515625,1.0,278.54302978515625,282.896240234375,297.1805114746094,301.5240478515625,293.1499938964844,293.1499938964844,278.25,33551.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231495261192322,1.0,0.0,0.0,3.737623929977417,3.737648487091065,9.321472020928924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10735.7060546875,0.0,1614.1002197265625,1895.4371337890625,0.0,3618.1953125,0.9230141043663024,1.0,0.0,3.0,1.0,0.0
17928000,296.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9066210389137268,0.6200526356697083,0.5611119866371155,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8851562738418579,0.5790152549743652,0.5511983633041382,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7891085147857666,0.4044853746891022,0.2866220772266388,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.785779595375061,0.3994666934013366,0.3833058774471283,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.6560616493225098,0.2297823429107666,1.061615228652954,285.00103759765625,284.95001220703125,303.1499938964844,294.1981506347656,299.60601806640625,297.22607421875,284.9996032714844,1.0,0.6722602248191833,0.547196626663208,0.547196626663208,1.0,1.0,-3.4151828289031982,1.3697867393493652,2.045396089553833,0.5990685820579529,0.9582297801971436,0.9582297801971436,0.0,243.48440551757807,250.0,68047.140625,0.0,3687.353515625,1.0,278.54302978515625,282.896240234375,297.1805114746094,301.5240478515625,293.1499938964844,293.1499938964844,278.25,33551.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231495261192322,1.0,0.0,0.0,3.737623929977417,3.737648487091065,9.321472020928924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10735.7060546875,0.0,1614.1002197265625,1895.4371337890625,0.0,3618.1953125,0.9230141043663024,1.0,0.0,3.0,1.0,0.0
17928060,296.8695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8987359404563904,0.6143078207969666,0.5569092631340027,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8803019523620605,0.5789283514022827,0.552024781703949,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7835357785224915,0.4022871553897857,0.2857422232627868,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7803840041160583,0.3975061774253845,0.3823319673538208,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.6505705118179321,0.2271177321672439,1.053748369216919,284.8937072753906,284.95001220703125,303.1726989746094,294.1953430175781,299.5912170410156,297.20098876953125,284.8949584960937,1.0,0.6729356646537781,0.5444539785385132,0.5444539785385132,1.0,1.0,-3.399461507797241,1.358434557914734,2.0410268306732178,0.5916348099708557,0.8582485318183899,0.8582485318183899,0.0,248.8046722412109,253.0,68249.859375,0.0,3680.39306640625,1.0,278.2575378417969,282.7768859863281,297.2106018066406,301.6517333984375,293.1499938964844,293.1499938964844,278.54998779296875,39138.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298141598701476,1.0,0.0,0.0,3.607642650604248,3.607666730880737,8.684409635861812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.283203125,0.0,1509.76025390625,1895.4371337890625,0.0,3679.43798828125,0.8983365893363953,1.0,0.0,3.0,1.0,0.0
17928120,296.8695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8987359404563904,0.6143078207969666,0.5569092631340027,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8803019523620605,0.5789283514022827,0.552024781703949,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7835357785224915,0.4022871553897857,0.2857422232627868,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7803840041160583,0.3975061774253845,0.3823319673538208,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.6505705118179321,0.2271177321672439,1.053748369216919,284.8937072753906,284.95001220703125,303.1726989746094,294.1953430175781,299.5912170410156,297.20098876953125,284.8949584960937,1.0,0.6729356646537781,0.5444539785385132,0.5444539785385132,1.0,1.0,-3.399461507797241,1.358434557914734,2.0410268306732178,0.5916348099708557,0.8582485318183899,0.8582485318183899,0.0,248.8046722412109,253.0,68249.859375,0.0,3680.39306640625,1.0,278.2575378417969,282.7768859863281,297.2106018066406,301.6517333984375,293.1499938964844,293.1499938964844,278.54998779296875,39138.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298141598701476,1.0,0.0,0.0,3.607642650604248,3.607666730880737,8.684409635861812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.283203125,0.0,1509.76025390625,1895.4371337890625,0.0,3679.43798828125,0.8983365893363953,1.0,0.0,3.0,1.0,0.0
17928180,296.8738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8935995697975159,0.6111761331558228,0.5537729859352112,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8777816295623779,0.5807422995567322,0.5534613132476807,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7801643013954163,0.4019003510475158,0.2852866351604461,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7770810723304749,0.3971513509750366,0.3817864954471588,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.6467814445495605,0.2257197052240371,1.0467500686645508,284.9867553710937,284.95001220703125,303.1951904296875,294.189453125,299.5883483886719,297.1957397460937,284.9858703613281,1.0,0.6732414364814758,0.5417112708091736,0.5417112708091736,1.0,1.0,-3.387779951095581,1.3488341569900513,2.03894567489624,0.5844734311103821,0.9362450838088988,0.9362450838088988,0.0,252.14089965820312,256.0,67276.3125,0.0,3671.703369140625,1.0,278.5420227050781,282.8929748535156,297.1670227050781,301.4690246582031,293.1499938964844,293.1499938964844,278.25,34193.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219226837158204,1.0,0.0,0.0,3.6962499618530273,3.6962740421295166,9.116243973039672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10614.2900390625,0.0,1571.5487060546875,1895.4371337890625,0.0,3606.8916015625,0.9143804907798768,1.0,0.0,3.0,1.0,0.0
17928240,296.8738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8935995697975159,0.6111761331558228,0.5537729859352112,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8777816295623779,0.5807422995567322,0.5534613132476807,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7801643013954163,0.4019003510475158,0.2852866351604461,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7770810723304749,0.3971513509750366,0.3817864954471588,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.6467814445495605,0.2257197052240371,1.0467500686645508,284.9867553710937,284.95001220703125,303.1951904296875,294.189453125,299.5883483886719,297.1957397460937,284.9858703613281,1.0,0.6732414364814758,0.5417112708091736,0.5417112708091736,1.0,1.0,-3.387779951095581,1.3488341569900513,2.03894567489624,0.5844734311103821,0.9362450838088988,0.9362450838088988,0.0,252.14089965820312,256.0,67276.3125,0.0,3671.703369140625,1.0,278.5420227050781,282.8929748535156,297.1670227050781,301.4690246582031,293.1499938964844,293.1499938964844,278.25,34193.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219226837158204,1.0,0.0,0.0,3.6962499618530273,3.6962740421295166,9.116243973039672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10614.2900390625,0.0,1571.5487060546875,1895.4371337890625,0.0,3606.8916015625,0.9143804907798768,1.0,0.0,3.0,1.0,0.0
17928300,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8914681077003479,0.6090988516807556,0.5523085594177246,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.8769800066947937,0.5814167261123657,0.5543560981750488,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.7789586782455444,0.4015718102455139,0.2852206230163574,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7759069204330444,0.3968948423862457,0.381730705499649,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.645406186580658,0.2250921875238418,1.0444480180740356,284.86529541015625,284.95001220703125,303.20635986328125,294.1854248046875,299.5862121582031,297.1920166015625,284.8648376464844,1.0,0.6735033392906189,0.5403399467468262,0.5403399467468262,1.0,1.0,-3.384183645248413,1.344956398010254,2.039227247238159,0.5814633965492249,0.847082257270813,0.847082257270813,0.0,253.51768493652344,256.0,67912.3515625,0.0,3671.05029296875,1.0,278.296875,282.7578430175781,297.209228515625,301.6693725585937,293.1499938964844,293.1499938964844,278.25,38798.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268442392349244,1.0,0.0,0.0,3.639943838119507,3.6399683952331534,8.840618761496444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10248.3759765625,0.0,1542.8941650390625,1895.4371337890625,0.0,3652.181884765625,0.902742087841034,1.0,0.0,3.0,1.0,0.0
17928360,296.8676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.888881266117096,0.6070480942726135,0.5504441261291504,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8758065700531006,0.5820819735527039,0.5549887418746948,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7774067521095276,0.4012318849563598,0.2850008308887481,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7744198441505432,0.3966349065303802,0.3815133273601532,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.6438236236572266,0.2244803458452224,1.0418847799301147,284.9034729003906,284.95001220703125,303.2174987792969,294.1806945800781,299.58453369140625,297.188232421875,284.9044189453125,1.0,0.673701822757721,0.5391936302185059,0.5391936302185059,1.0,1.0,-3.379093170166016,1.3407974243164062,2.0382957458496094,0.5784575939178467,0.8508192300796509,0.8508192300796509,0.0,255.1217041015625,259.0,67485.546875,0.0,3668.131103515625,1.0,278.2578125,282.793701171875,297.19158935546875,301.5802307128906,293.1499938964844,293.1499938964844,278.54998779296875,39084.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927503764629364,1.0,0.0,0.0,3.5552964210510254,3.5553200244903564,8.43421958052204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9525.5380859375,0.0,1452.818359375,1895.4371337890625,0.0,3658.23974609375,0.8869230151176453,1.0,0.0,3.0,1.0,0.0
17928420,296.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8855181932449341,0.6045575141906738,0.5480055212974548,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8749776482582092,0.5845202207565308,0.5571204423904419,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.7757537961006165,0.4015166759490967,0.285103976726532,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.7728261351585388,0.3969667255878448,0.3817186653614044,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.6418514251708984,0.2238894402980804,1.0389056205749512,284.9922790527344,284.95001220703125,303.2396240234375,294.1693115234375,299.587890625,297.1912841796875,284.9914245605469,1.0,0.6744534969329834,0.5369009375572205,0.5369009375572205,1.0,1.0,-3.375502109527588,1.3353164196014404,2.0401854515075684,0.5736918449401855,0.9304309487342834,0.9304309487342834,0.0,257.3674011230469,262.0,66722.5,0.0,3672.5205078125,1.0,278.54168701171875,282.9022216796875,297.1480712890625,301.4122009277344,293.1499938964844,293.1499938964844,278.25,33904.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198974967002868,1.0,0.0,0.0,3.657905340194702,3.657929182052612,8.92808316166338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10526.6884765625,0.0,1526.2686767578125,1895.4371337890625,0.0,3588.21240234375,0.905570149421692,1.0,0.0,3.0,1.0,0.0
17928480,296.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8855181932449341,0.6045575141906738,0.5480055212974548,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8749776482582092,0.5845202207565308,0.5571204423904419,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.7757537961006165,0.4015166759490967,0.285103976726532,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.7728261351585388,0.3969667255878448,0.3817186653614044,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.6418514251708984,0.2238894402980804,1.0389056205749512,284.9922790527344,284.95001220703125,303.2396240234375,294.1693115234375,299.587890625,297.1912841796875,284.9914245605469,1.0,0.6744534969329834,0.5369009375572205,0.5369009375572205,1.0,1.0,-3.375502109527588,1.3353164196014404,2.0401854515075684,0.5736918449401855,0.9304309487342834,0.9304309487342834,0.0,257.3674011230469,262.0,66722.5,0.0,3672.5205078125,1.0,278.54168701171875,282.9022216796875,297.1480712890625,301.4122009277344,293.1499938964844,293.1499938964844,278.25,33904.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198974967002868,1.0,0.0,0.0,3.657905340194702,3.657929182052612,8.92808316166338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10526.6884765625,0.0,1526.2686767578125,1895.4371337890625,0.0,3588.21240234375,0.905570149421692,1.0,0.0,3.0,1.0,0.0
17928540,296.8745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8813201785087585,0.6007294654846191,0.5449827313423157,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8734562993049622,0.5860997438430786,0.5589272975921631,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7735041379928589,0.4011245965957641,0.2850501835346222,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.77068692445755,0.3967452347278595,0.3817819058895111,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.6395922899246216,0.223064586520195,1.0362027883529663,284.90802001953125,284.95001220703125,303.2615661621094,294.15545654296875,299.5865478515625,297.1871032714844,284.90869140625,1.0,0.6753534078598022,0.5346082448959351,0.5346082448959351,1.0,1.0,-3.37080717086792,1.329304337501526,2.041502952575684,0.5688457489013672,0.8481189608573914,0.8481189608573914,0.0,260.2611083984375,265.0,67034.0703125,0.0,3677.968017578125,1.0,278.2578430175781,282.79986572265625,297.16973876953125,301.5289306640625,293.1499938964844,293.1499938964844,278.54998779296875,38792.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262297749519348,1.0,0.0,0.0,3.527181625366211,3.527204990386963,8.301354341710976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9468.7841796875,0.0,1420.963623046875,1895.4371337890625,0.0,3646.535888671875,0.8804899454116821,1.0,0.0,3.0,1.0,0.0
17928600,296.8745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8813201785087585,0.6007294654846191,0.5449827313423157,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8734562993049622,0.5860997438430786,0.5589272975921631,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7735041379928589,0.4011245965957641,0.2850501835346222,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.77068692445755,0.3967452347278595,0.3817819058895111,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.6395922899246216,0.223064586520195,1.0362027883529663,284.90802001953125,284.95001220703125,303.2615661621094,294.15545654296875,299.5865478515625,297.1871032714844,284.90869140625,1.0,0.6753534078598022,0.5346082448959351,0.5346082448959351,1.0,1.0,-3.37080717086792,1.329304337501526,2.041502952575684,0.5688457489013672,0.8481189608573914,0.8481189608573914,0.0,260.2611083984375,265.0,67034.0703125,0.0,3677.968017578125,1.0,278.2578430175781,282.79986572265625,297.16973876953125,301.5289306640625,293.1499938964844,293.1499938964844,278.54998779296875,38792.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262297749519348,1.0,0.0,0.0,3.527181625366211,3.527204990386963,8.301354341710976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9468.7841796875,0.0,1420.963623046875,1895.4371337890625,0.0,3646.535888671875,0.8804899454116821,1.0,0.0,3.0,1.0,0.0
17928660,296.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8780528903007507,0.5983782410621643,0.5426989197731018,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8726528882980347,0.5886115431785583,0.5611627697944641,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7719413042068481,0.4015246927738189,0.285258024930954,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7691850662231445,0.3971893489360809,0.3821312189102173,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.6378597617149353,0.2226755619049072,1.0343457460403442,284.99237060546875,284.95001220703125,303.2833251953125,294.139404296875,299.5899963378906,297.1913757324219,284.9914855957031,1.0,0.6764346361160278,0.5322232246398926,0.5322232246398926,1.0,1.0,-3.3691775798797607,1.324408769607544,2.044768810272217,0.5642446875572205,0.9259101748466492,0.9259101748466492,0.0,262.7016296386719,268.0,66323.8125,0.0,3688.143798828125,1.0,278.5414733886719,282.9034729003906,297.1207275390625,301.3602294921875,293.1499938964844,293.1499938964844,278.25,33781.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191556572914124,1.0,0.0,0.0,3.6349070072174072,3.634930372238159,8.816168701741844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10461.1630859375,0.0,1499.913330078125,1895.4371337890625,0.0,3581.3642578125,0.9002986550331116,1.0,0.0,3.0,1.0,0.0
17928720,296.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8780528903007507,0.5983782410621643,0.5426989197731018,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8726528882980347,0.5886115431785583,0.5611627697944641,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7719413042068481,0.4015246927738189,0.285258024930954,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7691850662231445,0.3971893489360809,0.3821312189102173,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.6378597617149353,0.2226755619049072,1.0343457460403442,284.99237060546875,284.95001220703125,303.2833251953125,294.139404296875,299.5899963378906,297.1913757324219,284.9914855957031,1.0,0.6764346361160278,0.5322232246398926,0.5322232246398926,1.0,1.0,-3.3691775798797607,1.324408769607544,2.044768810272217,0.5642446875572205,0.9259101748466492,0.9259101748466492,0.0,262.7016296386719,268.0,66323.8125,0.0,3688.143798828125,1.0,278.5414733886719,282.9034729003906,297.1207275390625,301.3602294921875,293.1499938964844,293.1499938964844,278.25,33781.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191556572914124,1.0,0.0,0.0,3.6349070072174072,3.634930372238159,8.816168701741844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10461.1630859375,0.0,1499.913330078125,1895.4371337890625,0.0,3581.3642578125,0.9002986550331116,1.0,0.0,3.0,1.0,0.0
17928780,296.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8739285469055176,0.594684898853302,0.5397979021072388,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8711047768592834,0.5902113318443298,0.5630007386207581,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7697308659553528,0.4012098610401153,0.2852645516395569,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7670720815658569,0.3970189690589905,0.3822570443153381,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6357257962226868,0.2219619899988174,1.0322415828704834,284.9089050292969,284.95001220703125,303.3049011230469,294.1213073730469,299.5882568359375,297.1877136230469,284.90948486328125,1.0,0.677558422088623,0.5298382639884949,0.5298382639884949,1.0,1.0,-3.365535020828247,1.318590521812439,2.0469443798065186,0.5593582987785339,0.8446331024169922,0.8446331024169922,0.0,265.79644775390625,271.0,66637.859375,0.0,3697.22802734375,1.0,278.2580261230469,282.8014831542969,297.1373291015625,301.47216796875,293.1499938964844,293.1499938964844,278.54998779296875,38725.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258407354354858,1.0,0.0,0.0,3.505406856536865,3.505429983139038,8.199174885703542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9415.5732421875,0.0,1397.7576904296875,1895.4371337890625,0.0,3642.95947265625,0.8756181001663208,1.0,0.0,3.0,1.0,0.0
17928840,296.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8739285469055176,0.594684898853302,0.5397979021072388,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8711047768592834,0.5902113318443298,0.5630007386207581,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7697308659553528,0.4012098610401153,0.2852645516395569,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7670720815658569,0.3970189690589905,0.3822570443153381,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6357257962226868,0.2219619899988174,1.0322415828704834,284.9089050292969,284.95001220703125,303.3049011230469,294.1213073730469,299.5882568359375,297.1877136230469,284.90948486328125,1.0,0.677558422088623,0.5298382639884949,0.5298382639884949,1.0,1.0,-3.365535020828247,1.318590521812439,2.0469443798065186,0.5593582987785339,0.8446331024169922,0.8446331024169922,0.0,265.79644775390625,271.0,66637.859375,0.0,3697.22802734375,1.0,278.2580261230469,282.8014831542969,297.1373291015625,301.47216796875,293.1499938964844,293.1499938964844,278.54998779296875,38725.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258407354354858,1.0,0.0,0.0,3.505406856536865,3.505429983139038,8.199174885703542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9415.5732421875,0.0,1397.7576904296875,1895.4371337890625,0.0,3642.95947265625,0.8756181001663208,1.0,0.0,3.0,1.0,0.0
17928900,296.8878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8720611333847046,0.5935232639312744,0.5384911894798279,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8704600930213928,0.5914261937141418,0.5639678835868835,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.768745481967926,0.4013946652412414,0.2852936089038849,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7661209106445312,0.3972105383872986,0.3823345601558685,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.6347274780273438,0.2217589318752288,1.031144380569458,285.0121765136719,284.95001220703125,303.31561279296875,294.1116027832031,299.58953857421875,297.1894226074219,285.01226806640625,1.0,0.6781108379364014,0.5286457538604736,0.5286457538604736,1.0,1.0,-3.36392879486084,1.3157680034637451,2.0481607913970947,0.5568321943283081,0.9174104928970336,0.9174104928970336,0.0,267.2309265136719,271.0,65855.421875,0.0,3701.639404296875,1.0,278.4981994628906,282.9193420410156,297.0821228027344,301.25250244140625,293.1499938964844,293.1499938964844,278.54998779296875,34075.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203813672065736,1.0,0.0,0.0,3.557035207748413,3.557057857513428,8.442471539638063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9702.9052734375,0.0,1418.1448974609375,1895.4371337890625,0.0,3592.67724609375,0.8847319483757019,1.0,0.0,3.0,1.0,0.0
17928960,296.89361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8707174062728882,0.5924320816993713,0.537605881690979,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8702592849731445,0.5927202701568604,0.5652388334274292,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.7681918144226074,0.4016716182231903,0.2855184376239776,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.7655708193778992,0.3974839746952057,0.3826341331005096,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.6340606212615967,0.2216362506151199,1.0307308435440063,284.9908142089844,284.95001220703125,303.3262939453125,294.1014404296875,299.5914611816406,297.192138671875,284.98944091796875,1.0,0.6787886619567871,0.5274707674980164,0.5274707674980164,1.0,1.0,-3.3645243644714355,1.3138837814331057,2.05064058303833,0.5548039674758911,0.9204896688461304,0.9204896688461304,0.0,268.39556884765625,274.0,65947.0,0.0,3709.772216796875,1.0,278.54205322265625,282.90203857421875,297.0830383300781,301.2992858886719,293.1499938964844,293.1499938964844,278.25,33682.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188980460166932,1.0,0.0,0.0,3.616429090499878,3.61645245552063,8.726763667255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10399.5751953125,0.0,1478.957275390625,1895.4371337890625,0.0,3578.985107421875,0.8958390355110168,1.0,0.0,3.0,1.0,0.0
17929020,296.8904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8667442798614502,0.5888610482215881,0.534817099571228,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.868740975856781,0.5943134427070618,0.5670766830444336,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7660775184631348,0.4014301896095276,0.2855773568153381,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7635209560394287,0.3973323106765747,0.3827821910381317,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.63202303647995,0.220972865819931,1.0288771390914917,284.9097595214844,284.95001220703125,303.3475036621094,294.0800170898437,299.5894775390625,297.1885986328125,284.9102478027344,1.0,0.6800161600112915,0.5251208543777466,0.5251208543777466,1.0,1.0,-3.361407518386841,1.3082590103149414,2.0531485080718994,0.5499881505966187,0.8408717513084412,0.8408717513084412,0.0,271.5790100097656,277.0,66240.7890625,0.0,3720.5869140625,1.0,278.2582092285156,282.8026428222656,297.0966796875,301.4067077636719,293.1499938964844,293.1499938964844,278.54998779296875,38705.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92574805021286,1.0,0.0,0.0,3.483876466751098,3.4838993549346924,8.098764396891056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.5185546875,0.0,1375.40576171875,1895.4371337890625,0.0,3642.107177734375,0.8708451390266418,1.0,0.0,3.0,1.0,0.0
17929080,296.8904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8667442798614502,0.5888610482215881,0.534817099571228,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.868740975856781,0.5943134427070618,0.5670766830444336,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7660775184631348,0.4014301896095276,0.2855773568153381,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7635209560394287,0.3973323106765747,0.3827821910381317,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.63202303647995,0.220972865819931,1.0288771390914917,284.9097595214844,284.95001220703125,303.3475036621094,294.0800170898437,299.5894775390625,297.1885986328125,284.9102478027344,1.0,0.6800161600112915,0.5251208543777466,0.5251208543777466,1.0,1.0,-3.361407518386841,1.3082590103149414,2.0531485080718994,0.5499881505966187,0.8408717513084412,0.8408717513084412,0.0,271.5790100097656,277.0,66240.7890625,0.0,3720.5869140625,1.0,278.2582092285156,282.8026428222656,297.0966796875,301.4067077636719,293.1499938964844,293.1499938964844,278.54998779296875,38705.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92574805021286,1.0,0.0,0.0,3.483876466751098,3.4838993549346924,8.098764396891056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.5185546875,0.0,1375.40576171875,1895.4371337890625,0.0,3642.107177734375,0.8708451390266418,1.0,0.0,3.0,1.0,0.0
17929140,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8636706471443176,0.5866942405700684,0.5327224135398865,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.867922842502594,0.5968047380447388,0.5693113803863525,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7646341323852539,0.4019621908664703,0.2858871817588806,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7620766758918762,0.3978047370910644,0.3831765949726105,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.6304376125335693,0.2206829041242599,1.027566909790039,284.98992919921875,284.95001220703125,303.3685302734375,294.0572204589844,299.5923156738281,297.1930236816406,284.9891052246094,1.0,0.6813231706619263,0.5227709412574768,0.5227709412574768,1.0,1.0,-3.36083984375,1.3036751747131348,2.057164669036865,0.5454559326171875,0.915185809135437,0.915185809135437,0.0,274.23614501953125,280.0,65552.90625,0.0,3734.50537109375,1.0,278.5411376953125,282.9019470214844,297.0398254394531,301.2314147949219,293.1499938964844,293.1499938964844,278.25,33772.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189147353172302,1.0,0.0,0.0,3.5934982299804688,3.5935213565826416,8.616445370535075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10328.1708984375,0.0,1454.7999267578125,1895.4371337890625,0.0,3579.139404296875,0.8909868001937866,1.0,0.0,3.0,1.0,0.0
17929200,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8636706471443176,0.5866942405700684,0.5327224135398865,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.867922842502594,0.5968047380447388,0.5693113803863525,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7646341323852539,0.4019621908664703,0.2858871817588806,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7620766758918762,0.3978047370910644,0.3831765949726105,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.6304376125335693,0.2206829041242599,1.027566909790039,284.98992919921875,284.95001220703125,303.3685302734375,294.0572204589844,299.5923156738281,297.1930236816406,284.9891052246094,1.0,0.6813231706619263,0.5227709412574768,0.5227709412574768,1.0,1.0,-3.36083984375,1.3036751747131348,2.057164669036865,0.5454559326171875,0.915185809135437,0.915185809135437,0.0,274.23614501953125,280.0,65552.90625,0.0,3734.50537109375,1.0,278.5411376953125,282.9019470214844,297.0398254394531,301.2314147949219,293.1499938964844,293.1499938964844,278.25,33772.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189147353172302,1.0,0.0,0.0,3.5934982299804688,3.5935213565826416,8.616445370535075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10328.1708984375,0.0,1454.7999267578125,1895.4371337890625,0.0,3579.139404296875,0.8909868001937866,1.0,0.0,3.0,1.0,0.0
17929260,296.8985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8598690629005432,0.5832468867301941,0.5300227999687195,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8664528131484985,0.5983883738517761,0.571128785610199,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7626405358314514,0.4018105268478393,0.2859993577003479,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7601040601730347,0.3976685106754303,0.3833310306072235,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.6284844279289246,0.2200569659471511,1.0258610248565674,284.90972900390625,284.95001220703125,303.38934326171875,294.0332946777344,299.5900573730469,297.1895751953125,284.9099426269531,1.0,0.68260657787323,0.5204600691795349,0.5204600691795349,1.0,1.0,-3.3580546379089355,1.298169732093811,2.059885025024414,0.540671706199646,0.8365233540534973,0.8365233540534973,0.0,277.4580078125,283.0,65847.7265625,0.0,3746.301025390625,1.0,278.2585754394531,282.80242919921875,297.0501403808594,301.3354187011719,293.1499938964844,293.1499938964844,278.54998779296875,38656.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257766604423524,1.0,0.0,0.0,3.463721513748169,3.463744163513184,8.00532916400698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.0703125,0.0,1354.4932861328125,1895.4371337890625,0.0,3642.370361328125,0.8662079572677612,1.0,0.0,3.0,1.0,0.0
17929320,296.8985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8598690629005432,0.5832468867301941,0.5300227999687195,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8664528131484985,0.5983883738517761,0.571128785610199,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7626405358314514,0.4018105268478393,0.2859993577003479,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7601040601730347,0.3976685106754303,0.3833310306072235,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.6284844279289246,0.2200569659471511,1.0258610248565674,284.90972900390625,284.95001220703125,303.38934326171875,294.0332946777344,299.5900573730469,297.1895751953125,284.9099426269531,1.0,0.68260657787323,0.5204600691795349,0.5204600691795349,1.0,1.0,-3.3580546379089355,1.298169732093811,2.059885025024414,0.540671706199646,0.8365233540534973,0.8365233540534973,0.0,277.4580078125,283.0,65847.7265625,0.0,3746.301025390625,1.0,278.2585754394531,282.80242919921875,297.0501403808594,301.3354187011719,293.1499938964844,293.1499938964844,278.54998779296875,38656.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257766604423524,1.0,0.0,0.0,3.463721513748169,3.463744163513184,8.00532916400698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.0703125,0.0,1354.4932861328125,1895.4371337890625,0.0,3642.370361328125,0.8662079572677612,1.0,0.0,3.0,1.0,0.0
17929380,296.909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8569486141204834,0.5811641812324524,0.5280151963233948,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8656772971153259,0.6008580327033997,0.5733501315116882,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7613143920898438,0.40242800116539,0.2863718569278717,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7587289810180664,0.3981459140777588,0.3837355673313141,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.6269725561141968,0.2197956591844558,1.0246996879577637,284.9891052246094,284.95001220703125,303.4100036621094,294.0084533691406,299.5926208496094,297.1939697265625,284.98834228515625,1.0,0.6839622855186462,0.518149197101593,0.518149197101593,1.0,1.0,-3.357842445373535,1.2937119007110596,2.064130544662476,0.5361814498901367,0.9100231528282166,0.9100231528282166,0.0,280.1380615234375,286.0,65161.9921875,0.0,3761.189208984375,1.0,278.5409240722656,282.9012145996094,296.9912109375,301.157958984375,293.1499938964844,293.1499938964844,278.25,33777.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189748764038086,1.0,0.0,0.0,3.572524070739746,3.57254695892334,8.516156526638952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10259.60546875,0.0,1432.389404296875,1895.4371337890625,0.0,3579.695068359375,0.8862982392311096,1.0,0.0,3.0,1.0,0.0
17929440,296.909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8569486141204834,0.5811641812324524,0.5280151963233948,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8656772971153259,0.6008580327033997,0.5733501315116882,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7613143920898438,0.40242800116539,0.2863718569278717,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7587289810180664,0.3981459140777588,0.3837355673313141,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.6269725561141968,0.2197956591844558,1.0246996879577637,284.9891052246094,284.95001220703125,303.4100036621094,294.0084533691406,299.5926208496094,297.1939697265625,284.98834228515625,1.0,0.6839622855186462,0.518149197101593,0.518149197101593,1.0,1.0,-3.357842445373535,1.2937119007110596,2.064130544662476,0.5361814498901367,0.9100231528282166,0.9100231528282166,0.0,280.1380615234375,286.0,65161.9921875,0.0,3761.189208984375,1.0,278.5409240722656,282.9012145996094,296.9912109375,301.157958984375,293.1499938964844,293.1499938964844,278.25,33777.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189748764038086,1.0,0.0,0.0,3.572524070739746,3.57254695892334,8.516156526638952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10259.60546875,0.0,1432.389404296875,1895.4371337890625,0.0,3579.695068359375,0.8862982392311096,1.0,0.0,3.0,1.0,0.0
17929500,296.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8553668260574341,0.5794911980628967,0.5269119143486023,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8651818633079529,0.60166335105896,0.5744085907936096,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.7605796456336975,0.4024224579334259,0.2865537703037262,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.7579689621925354,0.3981102705001831,0.3839290738105774,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.6261847615242004,0.2195267230272293,1.0242365598678589,284.87371826171875,284.95001220703125,303.4202575683594,293.99578857421875,299.591552734375,297.1925964355469,284.874267578125,1.0,0.6846792697906494,0.5169937610626221,0.5169937610626221,1.0,1.0,-3.357689142227173,1.2914332151412964,2.066255807876587,0.5340121388435364,0.8263965249061584,0.8263965249061584,0.0,281.6122131347656,286.0,65764.8984375,0.0,3769.27734375,1.0,278.3002624511719,282.7723083496094,297.0259094238281,301.3495788574219,293.1499938964844,293.1499938964844,278.25,38776.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246009588241576,1.0,0.0,0.0,3.514934062957764,3.5149571895599365,8.243804359153728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9916.58984375,0.0,1408.037109375,1895.4371337890625,0.0,3631.556640625,0.8748149871826172,1.0,0.0,3.0,1.0,0.0
17929560,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8533376455307007,0.577829897403717,0.5254096388816833,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8642742037773132,0.6024249792098999,0.5751492977142334,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.7594658136367798,0.4023778140544891,0.2865508198738098,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.7568489909172058,0.3980213403701782,0.3838983476161957,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.6251003742218018,0.2192020267248153,1.0231285095214844,284.91180419921875,284.95001220703125,303.4304504394531,293.9829406738281,299.5901184082031,297.1905822753906,284.9122314453125,1.0,0.6852870583534241,0.5158756375312805,0.5158756375312805,1.0,1.0,-3.355400800704956,1.2883299589157104,2.067070960998535,0.5314347147941589,0.833556592464447,0.833556592464447,0.0,283.368896484375,289.0,65439.2890625,0.0,3773.830810546875,1.0,278.2587890625,282.8046875,297.0001220703125,301.25927734375,293.1499938964844,293.1499938964844,278.54998779296875,38672.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925877571105957,1.0,0.0,0.0,3.440825939178467,3.4408483505249023,7.899847673797922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.51171875,0.0,1331.512939453125,1895.4371337890625,0.0,3643.298095703125,0.8613279461860657,1.0,0.0,3.0,1.0,0.0
17929620,296.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8505656123161316,0.5758289098739624,0.5234807133674622,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8635404706001282,0.6048702597618103,0.5773504376411438,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7582622766494751,0.4030942916870117,0.286993145942688,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7555413842201233,0.3985027074813843,0.3843091428279876,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.6236491799354553,0.2189665585756302,1.0220941305160522,284.98809814453125,284.95001220703125,303.45074462890625,293.9570007324219,299.5924987792969,297.1949462890625,284.9873962402344,1.0,0.6866812109947205,0.5136394500732422,0.5136394500732422,1.0,1.0,-3.35550308227539,1.2840533256530762,2.0714497566223145,0.5270485877990723,0.904929518699646,0.904929518699646,0.0,286.0614318847656,292.0,64780.109375,0.0,3789.53759765625,1.0,278.540771484375,282.90008544921875,296.93975830078125,301.0819396972656,293.1499938964844,293.1499938964844,278.25,33773.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190793633461,1.0,0.0,0.0,3.55220627784729,3.5522289276123047,8.419564210271346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10191.5908203125,0.0,1410.852294921875,1895.4371337890625,0.0,3580.65966796875,0.8817294836044312,1.0,0.0,3.0,1.0,0.0
17929680,296.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8505656123161316,0.5758289098739624,0.5234807133674622,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8635404706001282,0.6048702597618103,0.5773504376411438,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7582622766494751,0.4030942916870117,0.286993145942688,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7555413842201233,0.3985027074813843,0.3843091428279876,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.6236491799354553,0.2189665585756302,1.0220941305160522,284.98809814453125,284.95001220703125,303.45074462890625,293.9570007324219,299.5924987792969,297.1949462890625,284.9873962402344,1.0,0.6866812109947205,0.5136394500732422,0.5136394500732422,1.0,1.0,-3.35550308227539,1.2840533256530762,2.0714497566223145,0.5270485877990723,0.904929518699646,0.904929518699646,0.0,286.0614318847656,292.0,64780.109375,0.0,3789.53759765625,1.0,278.540771484375,282.90008544921875,296.93975830078125,301.0819396972656,293.1499938964844,293.1499938964844,278.25,33773.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190793633461,1.0,0.0,0.0,3.55220627784729,3.5522289276123047,8.419564210271346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10191.5908203125,0.0,1410.852294921875,1895.4371337890625,0.0,3580.65966796875,0.8817294836044312,1.0,0.0,3.0,1.0,0.0
