time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929740,296.91455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8471304178237915,0.572605550289154,0.5209585428237915,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8621959686279297,0.6064187288284302,0.5791231989860535,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7565553188323975,0.403157114982605,0.2872434556484222,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7537454962730408,0.3983889520168304,0.3844753205776214,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.6218376755714417,0.218402698636055,1.0206354856491089,284.9119873046875,284.95001220703125,303.4708251953125,293.9308166503906,299.5897827148437,297.1916198730469,284.91168212890625,1.0,0.6880397796630859,0.5114032030105591,0.5114032030105591,1.0,1.0,-3.353354930877685,1.2787847518920898,2.074570417404175,0.5223378539085388,0.8296962976455688,0.8296962976455688,0.0,289.2982177734375,280.0,65072.546875,0.0,3802.89306640625,1.0,278.2592163085937,282.80377197265625,296.94775390625,301.1824951171875,293.1499938964844,293.1499938964844,278.54998779296875,38505.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259892106056212,1.0,0.0,0.0,3.42317271232605,3.4231951236724854,7.818995300112874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.6962890625,0.0,1312.7330322265625,1895.4371337890625,0.0,3644.32421875,0.8571605682373047,1.0,0.0,3.0,1.0,0.0
17929800,296.91455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8471304178237915,0.572605550289154,0.5209585428237915,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8621959686279297,0.6064187288284302,0.5791231989860535,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7565553188323975,0.403157114982605,0.2872434556484222,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7537454962730408,0.3983889520168304,0.3844753205776214,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.6218376755714417,0.218402698636055,1.0206354856491089,284.9119873046875,284.95001220703125,303.4708251953125,293.9308166503906,299.5897827148437,297.1916198730469,284.91168212890625,1.0,0.6880397796630859,0.5114032030105591,0.5114032030105591,1.0,1.0,-3.353354930877685,1.2787847518920898,2.074570417404175,0.5223378539085388,0.8296962976455688,0.8296962976455688,0.0,289.2982177734375,280.0,65072.546875,0.0,3802.89306640625,1.0,278.2592163085937,282.80377197265625,296.94775390625,301.1824951171875,293.1499938964844,293.1499938964844,278.54998779296875,38505.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259892106056212,1.0,0.0,0.0,3.42317271232605,3.4231951236724854,7.818995300112874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.6962890625,0.0,1312.7330322265625,1895.4371337890625,0.0,3644.32421875,0.8571605682373047,1.0,0.0,3.0,1.0,0.0
17929860,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8486912250518799,0.5706968903541565,0.5188620686531067,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8659493923187256,0.6088443398475647,0.5810390114784241,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.7592611908912659,0.4039949774742126,0.2875698506832123,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.7562394738197327,0.3988837599754333,0.3846283257007599,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.6233453750610352,0.2182048559188842,1.0184699296951294,284.986083984375,284.95001220703125,303.4907531738281,293.9046325683594,299.59197998046875,297.1961364746094,284.9853820800781,1.0,0.6853062510490417,0.509246826171875,0.509246826171875,1.0,1.0,-3.351107358932495,1.2735987901687622,2.077508449554444,0.5176125764846802,0.8988887667655945,0.8988887667655945,0.0,285.0160827636719,268.0,64365.86328125,0.0,3772.98681640625,1.0,278.54058837890625,282.8985900878906,296.88702392578125,301.0032653808594,293.1499938964844,293.1499938964844,278.8500061035156,33836.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191468954086304,1.0,0.0,0.0,3.5304739475250244,3.53049635887146,8.316858384205261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.986328125,0.0,1388.5545654296875,1895.4371337890625,0.0,3581.283447265625,0.8768982887268066,1.0,0.0,3.0,1.0,0.0
17929920,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8486912250518799,0.5706968903541565,0.5188620686531067,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8659493923187256,0.6088443398475647,0.5810390114784241,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.7592611908912659,0.4039949774742126,0.2875698506832123,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.7562394738197327,0.3988837599754333,0.3846283257007599,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.6233453750610352,0.2182048559188842,1.0184699296951294,284.986083984375,284.95001220703125,303.4907531738281,293.9046325683594,299.59197998046875,297.1961364746094,284.9853820800781,1.0,0.6853062510490417,0.509246826171875,0.509246826171875,1.0,1.0,-3.351107358932495,1.2735987901687622,2.077508449554444,0.5176125764846802,0.8988887667655945,0.8988887667655945,0.0,285.0160827636719,268.0,64365.86328125,0.0,3772.98681640625,1.0,278.54058837890625,282.8985900878906,296.88702392578125,301.0032653808594,293.1499938964844,293.1499938964844,278.8500061035156,33836.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191468954086304,1.0,0.0,0.0,3.5304739475250244,3.53049635887146,8.316858384205261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.986328125,0.0,1388.5545654296875,1895.4371337890625,0.0,3581.283447265625,0.8768982887268066,1.0,0.0,3.0,1.0,0.0
17929980,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8532361388206482,0.5690621137619019,0.5170574188232422,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.8728570342063904,0.6115158796310425,0.5831728577613831,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.76475590467453,0.405145913362503,0.2880848050117492,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.7614381909370422,0.3996323347091675,0.3849591910839081,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.6269762516021729,0.2182557582855224,1.016909956932068,285.0323791503906,284.95001220703125,303.5104675292969,293.8786926269531,299.595458984375,297.20281982421875,285.0290222167969,1.0,0.6809581518173218,0.5070904493331909,0.5070904493331909,1.0,1.0,-3.3506429195404053,1.2691106796264648,2.0815322399139404,0.5132033228874207,0.9897500872612,0.9897500872612,0.0,276.6804504394531,256.0,63964.375,0.0,3724.221435546875,1.0,278.84228515625,282.96466064453125,296.8680114746094,300.9433898925781,293.1499938964844,293.1499938964844,278.54998779296875,31493.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147313237190248,1.0,0.0,0.0,3.713284492492676,3.713308334350586,9.200463750858034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10046.7890625,0.0,1570.4166259765625,1895.4371337890625,0.0,3540.45849609375,0.9160147309303284,1.0,0.0,3.0,1.0,0.0
17930040,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8532361388206482,0.5690621137619019,0.5170574188232422,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.8728570342063904,0.6115158796310425,0.5831728577613831,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.76475590467453,0.405145913362503,0.2880848050117492,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.7614381909370422,0.3996323347091675,0.3849591910839081,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.6269762516021729,0.2182557582855224,1.016909956932068,285.0323791503906,284.95001220703125,303.5104675292969,293.8786926269531,299.595458984375,297.20281982421875,285.0290222167969,1.0,0.6809581518173218,0.5070904493331909,0.5070904493331909,1.0,1.0,-3.3506429195404053,1.2691106796264648,2.0815322399139404,0.5132033228874207,0.9897500872612,0.9897500872612,0.0,276.6804504394531,256.0,63964.375,0.0,3724.221435546875,1.0,278.84228515625,282.96466064453125,296.8680114746094,300.9433898925781,293.1499938964844,293.1499938964844,278.54998779296875,31493.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147313237190248,1.0,0.0,0.0,3.713284492492676,3.713308334350586,9.200463750858034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10046.7890625,0.0,1570.4166259765625,1895.4371337890625,0.0,3540.45849609375,0.9160147309303284,1.0,0.0,3.0,1.0,0.0
17930100,296.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8557474613189697,0.5674118995666504,0.5158272981643677,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8766463994979858,0.6122372150421143,0.583990752696991,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.7677925229072571,0.40526282787323,0.2882189750671386,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.764331042766571,0.3996042609214782,0.3849736750125885,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6290070414543152,0.2180672138929367,1.0158206224441528,284.87646484375,284.95001220703125,303.520263671875,293.86590576171875,299.5937194824219,297.2008972167969,284.87188720703125,1.0,0.6783527135848999,0.5060122609138489,0.5060122609138489,1.0,1.0,-3.349024534225464,1.2662720680236816,2.0827524662017822,0.5108187794685364,0.8877449035644531,0.8877449035644531,0.0,272.0243530273437,256.0,64959.640625,0.0,3693.72998046875,1.0,278.5959777832031,282.7922668457031,296.9100646972656,301.16851806640625,293.1499938964844,293.1499938964844,278.54998779296875,35857.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221786260604858,1.0,0.0,0.0,3.70848560333252,3.708510160446167,9.176699222734896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.6904296875,0.0,1598.134521484375,1895.4371337890625,0.0,3609.25048828125,0.9161543250083924,1.0,0.0,3.0,1.0,0.0
17930160,296.9293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8578824996948242,0.5655863881111145,0.5140153169631958,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8801379203796387,0.612758457660675,0.5843223929405212,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7705324292182922,0.4052142798900604,0.2880695164203644,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7669520974159241,0.399404913187027,0.3846421837806701,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.6307920813560486,0.2177441865205764,1.013715386390686,284.8869934082031,284.95001220703125,303.5299987792969,293.8532409667969,299.59063720703125,297.1968994140625,284.8885498046875,1.0,0.6753845810890198,0.5049697160720825,0.5049697160720825,1.0,1.0,-3.34413743019104,1.2621583938598633,2.0819790363311768,0.5078331828117371,0.8701008558273315,0.8701008558273315,0.0,267.4324645996094,244.0,64552.3515625,0.0,3655.871337890625,1.0,278.5572509765625,282.8065490722656,296.884521484375,301.0857849121094,293.1499938964844,293.1499938964844,278.8500061035156,38292.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249536991119384,1.0,0.0,0.0,3.629050731658936,3.629075050354004,8.787784508967889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.7138671875,0.0,1527.0416259765625,1895.4371337890625,0.0,3634.80224609375,0.9022709131240844,1.0,0.0,3.0,1.0,0.0
17930220,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8646126389503479,0.5638399124145508,0.5116355419158936,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8894607424736023,0.6151444315910339,0.5858051776885986,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.778124988079071,0.4062531888484955,0.2882649898529053,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7741752862930298,0.3999317288398742,0.3844770491123199,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.6358019709587097,0.2176475375890731,1.0105549097061155,284.9873046875,284.95001220703125,303.5493469238281,293.8285217285156,299.59228515625,297.2012023925781,284.98583984375,1.0,0.6691891551017761,0.5028846859931946,0.5028846859931946,1.0,1.0,-3.339283943176269,1.2559571266174316,2.083326816558838,0.5025712847709656,0.951166570186615,0.951166570186615,0.0,256.5108337402344,232.0,63675.00390625,0.0,3582.146240234375,1.0,278.843017578125,282.92535400390625,296.8126525878906,300.8851013183594,293.1499938964844,293.1499938964844,278.54998779296875,33750.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183122515678406,1.0,0.0,0.0,3.729501724243164,3.729526281356812,9.281003485739348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9991.9931640625,0.0,1606.23486328125,1895.4371337890625,0.0,3573.574462890625,0.921275794506073,1.0,0.0,3.0,1.0,0.0
17930280,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8646126389503479,0.5638399124145508,0.5116355419158936,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8894607424736023,0.6151444315910339,0.5858051776885986,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.778124988079071,0.4062531888484955,0.2882649898529053,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7741752862930298,0.3999317288398742,0.3844770491123199,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.6358019709587097,0.2176475375890731,1.0105549097061155,284.9873046875,284.95001220703125,303.5493469238281,293.8285217285156,299.59228515625,297.2012023925781,284.98583984375,1.0,0.6691891551017761,0.5028846859931946,0.5028846859931946,1.0,1.0,-3.339283943176269,1.2559571266174316,2.083326816558838,0.5025712847709656,0.951166570186615,0.951166570186615,0.0,256.5108337402344,232.0,63675.00390625,0.0,3582.146240234375,1.0,278.843017578125,282.92535400390625,296.8126525878906,300.8851013183594,293.1499938964844,293.1499938964844,278.54998779296875,33750.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183122515678406,1.0,0.0,0.0,3.729501724243164,3.729526281356812,9.281003485739348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9991.9931640625,0.0,1606.23486328125,1895.4371337890625,0.0,3573.574462890625,0.921275794506073,1.0,0.0,3.0,1.0,0.0
17930340,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8719242215156555,0.5609237551689148,0.5089100003242493,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8994744420051575,0.6166656017303467,0.587035596370697,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7863870859146118,0.4067005217075348,0.2883882522583008,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7820597290992737,0.3999263644218445,0.3842062652111053,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.6413688659667969,0.2172918915748596,1.007394552230835,284.89422607421875,284.95001220703125,303.5685119628906,293.8047180175781,299.5890808105469,297.1982116699219,284.89569091796875,1.0,0.6626923680305481,0.5007996559143066,0.5007996559143066,1.0,1.0,-3.333515167236328,1.2493321895599363,2.084182977676392,0.4973052740097046,0.8554542064666748,0.8554542064666748,0.0,245.3878326416016,220.0,63967.296875,0.0,3505.338134765625,1.0,278.5572814941406,282.8166809082031,296.8227233886719,300.9851379394531,293.1499938964844,293.1499938964844,278.8500061035156,39254.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255125522613524,1.0,0.0,0.0,3.5879123210906982,3.5879361629486084,8.589678941461898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.4775390625,0.0,1489.1195068359375,1895.4371337890625,0.0,3639.941650390625,0.8942506909370422,1.0,0.0,3.0,1.0,0.0
17930400,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8719242215156555,0.5609237551689148,0.5089100003242493,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8994744420051575,0.6166656017303467,0.587035596370697,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7863870859146118,0.4067005217075348,0.2883882522583008,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7820597290992737,0.3999263644218445,0.3842062652111053,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.6413688659667969,0.2172918915748596,1.007394552230835,284.89422607421875,284.95001220703125,303.5685119628906,293.8047180175781,299.5890808105469,297.1982116699219,284.89569091796875,1.0,0.6626923680305481,0.5007996559143066,0.5007996559143066,1.0,1.0,-3.333515167236328,1.2493321895599363,2.084182977676392,0.4973052740097046,0.8554542064666748,0.8554542064666748,0.0,245.3878326416016,220.0,63967.296875,0.0,3505.338134765625,1.0,278.5572814941406,282.8166809082031,296.8227233886719,300.9851379394531,293.1499938964844,293.1499938964844,278.8500061035156,39254.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255125522613524,1.0,0.0,0.0,3.5879123210906982,3.5879361629486084,8.589678941461898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.4775390625,0.0,1489.1195068359375,1895.4371337890625,0.0,3639.941650390625,0.8942506909370422,1.0,0.0,3.0,1.0,0.0
17930460,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.88133305311203,0.55955970287323,0.5069147348403931,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9118831753730774,0.6192797422409058,0.5887410640716553,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7964665293693542,0.4080908298492431,0.2888265550136566,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7916803359985352,0.4006811380386352,0.3842411041259765,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.6483345627784729,0.2173942774534225,1.0049662590026855,284.99298095703125,284.95001220703125,303.5874938964844,293.7821350097656,299.5926818847656,297.20489501953125,284.9916687011719,1.0,0.6561078429222107,0.4989029765129089,0.4989029765129089,1.0,1.0,-3.330806016921997,1.244321346282959,2.086484670639038,0.4927597343921661,0.9396479725837708,0.9396479725837708,0.0,233.38037109375,208.0,63156.31640625,0.0,3430.813232421875,1.0,278.8426818847656,282.9332580566406,296.7599792480469,300.7956848144531,293.1499938964844,293.1499938964844,278.54998779296875,33814.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175800681114196,1.0,0.0,0.0,3.69146990776062,3.691493988037109,9.092681239053492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9905.3408203125,0.0,1563.2591552734375,1895.4371337890625,0.0,3566.809326171875,0.9127944111824036,1.0,0.0,3.0,1.0,0.0
17930520,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.88133305311203,0.55955970287323,0.5069147348403931,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9118831753730774,0.6192797422409058,0.5887410640716553,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7964665293693542,0.4080908298492431,0.2888265550136566,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7916803359985352,0.4006811380386352,0.3842411041259765,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.6483345627784729,0.2173942774534225,1.0049662590026855,284.99298095703125,284.95001220703125,303.5874938964844,293.7821350097656,299.5926818847656,297.20489501953125,284.9916687011719,1.0,0.6561078429222107,0.4989029765129089,0.4989029765129089,1.0,1.0,-3.330806016921997,1.244321346282959,2.086484670639038,0.4927597343921661,0.9396479725837708,0.9396479725837708,0.0,233.38037109375,208.0,63156.31640625,0.0,3430.813232421875,1.0,278.8426818847656,282.9332580566406,296.7599792480469,300.7956848144531,293.1499938964844,293.1499938964844,278.54998779296875,33814.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175800681114196,1.0,0.0,0.0,3.69146990776062,3.691493988037109,9.092681239053492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9905.3408203125,0.0,1563.2591552734375,1895.4371337890625,0.0,3566.809326171875,0.9127944111824036,1.0,0.0,3.0,1.0,0.0
17930580,296.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8909604549407959,0.5568749308586121,0.5043899416923523,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.925646185874939,0.6208974719047546,0.5900583863258362,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.806821882724762,0.408776193857193,0.2891110777854919,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8016225099563599,0.4008166790008545,0.3840944468975067,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6557839512825012,0.2171856760978698,1.002406120300293,284.9024963378906,284.95001220703125,303.6062927246094,293.760986328125,299.59051513671875,297.202880859375,284.9036865234375,1.0,0.6494325995445251,0.4970062971115112,0.4970062971115112,1.0,1.0,-3.326448678970337,1.238606572151184,2.087841987609864,0.4880875647068023,0.8510999083518982,0.8510999083518982,0.0,221.7840270996093,196.0,63492.75390625,0.0,3354.974853515625,1.0,278.5575866699219,282.8261108398437,296.77740478515625,300.9065856933594,293.1499938964844,293.1499938964844,278.8500061035156,39059.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924524188041687,1.0,0.0,0.0,3.554159879684448,3.55418348312378,8.428828550677281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.2333984375,0.0,1451.42236328125,1895.4371337890625,0.0,3630.8505859375,0.8866587281227112,1.0,0.0,3.0,1.0,0.0
17930640,296.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8909604549407959,0.5568749308586121,0.5043899416923523,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.925646185874939,0.6208974719047546,0.5900583863258362,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.806821882724762,0.408776193857193,0.2891110777854919,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8016225099563599,0.4008166790008545,0.3840944468975067,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6557839512825012,0.2171856760978698,1.002406120300293,284.9024963378906,284.95001220703125,303.6062927246094,293.760986328125,299.59051513671875,297.202880859375,284.9036865234375,1.0,0.6494325995445251,0.4970062971115112,0.4970062971115112,1.0,1.0,-3.326448678970337,1.238606572151184,2.087841987609864,0.4880875647068023,0.8510999083518982,0.8510999083518982,0.0,221.7840270996093,196.0,63492.75390625,0.0,3354.974853515625,1.0,278.5575866699219,282.8261108398437,296.77740478515625,300.9065856933594,293.1499938964844,293.1499938964844,278.8500061035156,39059.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924524188041687,1.0,0.0,0.0,3.554159879684448,3.55418348312378,8.428828550677281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.2333984375,0.0,1451.42236328125,1895.4371337890625,0.0,3630.8505859375,0.8866587281227112,1.0,0.0,3.0,1.0,0.0
17930700,296.9549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8963619470596313,0.5561913251876831,0.5032296776771545,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.933270275592804,0.62215256690979,0.5907463431358337,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8123012781143188,0.4094882011413574,0.2892783582210541,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8070387840270996,0.4011735916137695,0.3840244114398956,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.6599377989768982,0.2172350883483886,1.0010476112365725,285.0126037597656,284.95001220703125,303.6156311035156,293.7510070800781,299.591796875,297.2056579589844,285.013427734375,1.0,0.6460365056991577,0.4960579872131347,0.4960579872131347,1.0,1.0,-3.324357271194458,1.2357873916625977,2.0885698795318604,0.4856427907943725,0.927398681640625,0.927398681640625,0.0,215.84999084472656,196.0,62662.1328125,0.0,3316.56591796875,1.0,278.7993469238281,282.9510498046875,296.7183532714844,300.6828308105469,293.1499938964844,293.1499938964844,278.8500061035156,34264.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185621738433838,1.0,0.0,0.0,3.602941036224365,3.602964162826538,8.661788797326153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.5185546875,0.0,1468.619384765625,1895.4371337890625,0.0,3575.883056640625,0.8951746821403503,1.0,0.0,3.0,1.0,0.0
17930760,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9028046131134032,0.5556197762489319,0.5025074481964111,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.941935420036316,0.623516321182251,0.5917795896530151,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8184426426887512,0.4103198647499084,0.2896637916564941,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8131023645401001,0.4016381204128265,0.384200245141983,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.6648786664009094,0.217377170920372,1.000403642654419,284.9957275390625,284.95001220703125,303.6249084472656,293.74151611328125,299.5939636230469,297.20965576171875,284.9942932128906,1.0,0.6427522897720337,0.4951147139072418,0.4951147139072418,1.0,1.0,-3.324629783630371,1.2339248657226562,2.090704917907715,0.4836758971214294,0.9346179366111756,0.9346179366111756,0.0,209.5958251953125,184.0,62751.80078125,0.0,3281.70703125,1.0,278.84246826171875,282.93707275390625,296.7191162109375,300.726806640625,293.1499938964844,293.1499938964844,278.54998779296875,33642.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166229963302612,1.0,0.0,0.0,3.664437770843506,3.664461374282837,8.959999036051158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9839.685546875,0.0,1531.5780029296875,1895.4371337890625,0.0,3557.961181640625,0.9066359996795654,1.0,0.0,3.0,1.0,0.0
17930820,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9157203435897828,0.5530557036399841,0.5000812411308289,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9579759240150452,0.6251211762428284,0.5930814743041992,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8300021886825562,0.4111419320106506,0.2900402843952179,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8243160843849182,0.4018238484859466,0.3840979337692261,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.6745982766151428,0.2172358334064483,0.9981389045715332,284.90509033203125,284.95001220703125,303.6433410644531,293.7239685058594,299.5914306640625,297.2074890136719,284.9061584472656,1.0,0.6360069513320923,0.4932281672954559,0.4932281672954559,1.0,1.0,-3.320891857147217,1.2284318208694458,2.092459917068481,0.4790813624858856,0.8478477001190186,0.8478477001190186,0.0,197.9325256347656,172.0,63116.546875,0.0,3207.20166015625,1.0,278.5577697753906,282.82965087890625,296.74072265625,300.8441772460937,293.1499938964844,293.1499938964844,278.8500061035156,38933.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236595630645752,1.0,0.0,0.0,3.530553102493286,3.530576467514038,8.317231277032988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.494140625,0.0,1425.52587890625,1895.4371337890625,0.0,3622.89208984375,0.8813382387161255,1.0,0.0,3.0,1.0,0.0
17930880,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9157203435897828,0.5530557036399841,0.5000812411308289,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9579759240150452,0.6251211762428284,0.5930814743041992,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8300021886825562,0.4111419320106506,0.2900402843952179,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8243160843849182,0.4018238484859466,0.3840979337692261,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.6745982766151428,0.2172358334064483,0.9981389045715332,284.90509033203125,284.95001220703125,303.6433410644531,293.7239685058594,299.5914306640625,297.2074890136719,284.9061584472656,1.0,0.6360069513320923,0.4932281672954559,0.4932281672954559,1.0,1.0,-3.320891857147217,1.2284318208694458,2.092459917068481,0.4790813624858856,0.8478477001190186,0.8478477001190186,0.0,197.9325256347656,172.0,63116.546875,0.0,3207.20166015625,1.0,278.5577697753906,282.82965087890625,296.74072265625,300.8441772460937,293.1499938964844,293.1499938964844,278.8500061035156,38933.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236595630645752,1.0,0.0,0.0,3.530553102493286,3.530576467514038,8.317231277032988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.494140625,0.0,1425.52587890625,1895.4371337890625,0.0,3622.89208984375,0.8813382387161255,1.0,0.0,3.0,1.0,0.0
17930940,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.932614803314209,0.5518760085105896,0.4982854425907135,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9752349853515624,0.6277371048927307,0.594801127910614,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8439028263092041,0.4128163754940033,0.2906877994537353,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8375378847122192,0.4026682078838348,0.3842362463474273,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6864359378814697,0.2174772322177887,0.996383011341095,284.9954833984375,284.95001220703125,303.6615600585937,293.7085876464844,299.59454345703125,297.21417236328125,284.9945373535156,1.0,0.6292694807052612,0.4913415908813476,0.4913415908813476,1.0,1.0,-3.3196253776550293,1.223928928375244,2.095696449279785,0.4747242927551269,0.9299649000167848,0.9299649000167848,0.0,185.71295166015625,160.0,62414.8515625,0.0,3135.176513671875,1.0,278.84149169921875,282.93829345703125,296.6869201660156,300.6714172363281,293.1499938964844,293.1499938964844,278.54998779296875,33654.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157938957214355,1.0,0.0,0.0,3.642172336578369,3.642195701599121,8.851446864355239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9782.5595703125,0.0,1506.96484375,1895.4371337890625,0.0,3550.292724609375,0.9018555283546448,1.0,0.0,3.0,1.0,0.0
17931000,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.932614803314209,0.5518760085105896,0.4982854425907135,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9752349853515624,0.6277371048927307,0.594801127910614,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8439028263092041,0.4128163754940033,0.2906877994537353,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8375378847122192,0.4026682078838348,0.3842362463474273,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6864359378814697,0.2174772322177887,0.996383011341095,284.9954833984375,284.95001220703125,303.6615600585937,293.7085876464844,299.59454345703125,297.21417236328125,284.9945373535156,1.0,0.6292694807052612,0.4913415908813476,0.4913415908813476,1.0,1.0,-3.3196253776550293,1.223928928375244,2.095696449279785,0.4747242927551269,0.9299649000167848,0.9299649000167848,0.0,185.71295166015625,160.0,62414.8515625,0.0,3135.176513671875,1.0,278.84149169921875,282.93829345703125,296.6869201660156,300.6714172363281,293.1499938964844,293.1499938964844,278.54998779296875,33654.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157938957214355,1.0,0.0,0.0,3.642172336578369,3.642195701599121,8.851446864355239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9782.5595703125,0.0,1506.96484375,1895.4371337890625,0.0,3550.292724609375,0.9018555283546448,1.0,0.0,3.0,1.0,0.0
17931060,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9500316381454468,0.549412190914154,0.4959291219711303,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9909475445747375,0.6293684244155884,0.5961117744445801,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8590435981750488,0.4137859940528869,0.2911570072174072,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8518316745758057,0.4028724133968353,0.3841437697410583,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6990938186645508,0.2173862904310226,0.9943183660507202,284.9066162109375,284.95001220703125,303.6796264648437,293.6956481933594,299.5918273925781,297.2120056152344,284.9075622558594,1.0,0.6224696636199951,0.4894887804985046,0.4894887804985046,1.0,1.0,-3.316345453262329,1.218639612197876,2.097705841064453,0.470219999551773,0.8450178503990173,0.8450178503990173,0.0,174.04188537597656,163.0,62803.484375,0.0,3061.902587890625,1.0,278.55792236328125,282.8319702148437,296.7122802734375,300.7939147949219,293.1499938964844,293.1499938964844,278.8500061035156,38858.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227699041366576,1.0,0.0,0.0,3.511457681655884,3.511481046676636,8.227505645663769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.310546875,0.0,1405.0045166015625,1895.4371337890625,0.0,3614.698486328125,0.8770684003829956,1.0,0.0,3.0,1.0,0.0
17931120,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9500316381454468,0.549412190914154,0.4959291219711303,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9909475445747375,0.6293684244155884,0.5961117744445801,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8590435981750488,0.4137859940528869,0.2911570072174072,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8518316745758057,0.4028724133968353,0.3841437697410583,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6990938186645508,0.2173862904310226,0.9943183660507202,284.9066162109375,284.95001220703125,303.6796264648437,293.6956481933594,299.5918273925781,297.2120056152344,284.9075622558594,1.0,0.6224696636199951,0.4894887804985046,0.4894887804985046,1.0,1.0,-3.316345453262329,1.218639612197876,2.097705841064453,0.470219999551773,0.8450178503990173,0.8450178503990173,0.0,174.04188537597656,163.0,62803.484375,0.0,3061.902587890625,1.0,278.55792236328125,282.8319702148437,296.7122802734375,300.7939147949219,293.1499938964844,293.1499938964844,278.8500061035156,38858.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227699041366576,1.0,0.0,0.0,3.511457681655884,3.511481046676636,8.227505645663769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.310546875,0.0,1405.0045166015625,1895.4371337890625,0.0,3614.698486328125,0.8770684003829956,1.0,0.0,3.0,1.0,0.0
17931180,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.958747625350952,0.5483037233352661,0.4944517612457275,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9987621307373048,0.631979763507843,0.5979471802711487,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8680749535560608,0.415585309267044,0.2920905649662018,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8600450754165649,0.4037275314331054,0.384554386138916,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.7060354948043823,0.2176575660705566,0.9939640164375304,284.9967041015625,284.95001220703125,303.697509765625,293.68536376953125,299.5948486328125,297.218505859375,284.995849609375,1.0,0.6200019121170044,0.4876359701156616,0.4876359701156616,1.0,1.0,-3.3179616928100586,1.2153122425079346,2.102649450302124,0.4663673639297485,0.9275922179222108,0.9275922179222108,0.0,168.4700927734375,166.0,62176.98046875,0.0,3033.9072265625,1.0,278.84136962890625,282.93963623046875,296.6635131835937,300.63006591796875,293.1499938964844,293.1499938964844,278.54998779296875,33551.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148539900779724,1.0,0.0,0.0,3.626966953277588,3.62699031829834,8.777694802120095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9744.2490234375,0.0,1489.48974609375,1895.4371337890625,0.0,3541.594482421875,0.8983754515647888,1.0,0.0,3.0,1.0,0.0
17931240,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.958747625350952,0.5483037233352661,0.4944517612457275,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9987621307373048,0.631979763507843,0.5979471802711487,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8680749535560608,0.415585309267044,0.2920905649662018,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8600450754165649,0.4037275314331054,0.384554386138916,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.7060354948043823,0.2176575660705566,0.9939640164375304,284.9967041015625,284.95001220703125,303.697509765625,293.68536376953125,299.5948486328125,297.218505859375,284.995849609375,1.0,0.6200019121170044,0.4876359701156616,0.4876359701156616,1.0,1.0,-3.3179616928100586,1.2153122425079346,2.102649450302124,0.4663673639297485,0.9275922179222108,0.9275922179222108,0.0,168.4700927734375,166.0,62176.98046875,0.0,3033.9072265625,1.0,278.84136962890625,282.93963623046875,296.6635131835937,300.63006591796875,293.1499938964844,293.1499938964844,278.54998779296875,33551.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148539900779724,1.0,0.0,0.0,3.626966953277588,3.62699031829834,8.777694802120095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9744.2490234375,0.0,1489.48974609375,1895.4371337890625,0.0,3541.594482421875,0.8983754515647888,1.0,0.0,3.0,1.0,0.0
17931300,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9597674012184144,0.5471225380897522,0.4937041103839874,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.9990000128746032,0.6328960061073303,0.5976199507713318,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8699125051498413,0.4161391854286194,0.2926066219806671,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.861539363861084,0.4038620293140411,0.3848298788070678,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7072280049324036,0.2176381796598434,0.994219958782196,284.8736877441406,284.95001220703125,303.70635986328125,293.6813049316406,299.59381103515625,297.2179870605469,284.87255859375,1.0,0.6195594668388367,0.4867095351219177,0.4867095351219177,1.0,1.0,-3.317932367324829,1.213288187980652,2.104644298553467,0.464403748512268,0.8408047556877136,0.8408047556877136,0.0,167.5970458984375,166.0,62931.77734375,0.0,3028.909423828125,1.0,278.5983581542969,282.8012390136719,296.7106018066406,300.8388366699219,293.1499938964844,293.1499938964844,278.54998779296875,38208.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205626845359802,1.0,0.0,0.0,3.5814332962036133,3.5814568996429443,8.558684498893854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.8681640625,0.0,1474.43017578125,1895.4371337890625,0.0,3594.3505859375,0.8892431259155273,1.0,0.0,3.0,1.0,0.0
17931360,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9590035080909728,0.5458646416664124,0.4925267398357391,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9990000128746032,0.6337670087814331,0.5978444814682007,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8702569603919983,0.4166091084480285,0.2929179966449737,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8615946769714355,0.4038977026939392,0.3848601579666137,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7071530222892761,0.2175322771072387,0.9938048720359802,284.9085998535156,284.95001220703125,303.7151794433594,293.6780090332031,299.5921630859375,297.2165222167969,284.9096984863281,1.0,0.619391143321991,0.4858020544052124,0.4858020544052124,1.0,1.0,-3.3166942596435547,1.210819125175476,2.105875253677368,0.4621786177158355,0.8442460894584656,0.8442460894584656,0.0,167.51876831054688,169.0,62619.15625,0.0,3025.79345703125,1.0,278.5581970214844,282.8335876464844,296.6949462890625,300.7621765136719,293.1499938964844,293.1499938964844,278.8500061035156,38748.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218938946723938,1.0,0.0,0.0,3.500028371810913,3.500051498413086,8.174034178409784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.2197265625,0.0,1392.347900390625,1895.4371337890625,0.0,3606.626220703125,0.8744786381721497,1.0,0.0,3.0,1.0,0.0
17931420,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9577019214630128,0.5447350740432739,0.4912568032741546,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9990000128746032,0.6365451812744141,0.598946750164032,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8710043430328369,0.4184275567531585,0.2940402925014496,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8616670370101929,0.4046884477138519,0.3854469954967499,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7069482207298279,0.2177283465862274,0.9942472577095032,284.9971923828125,284.95001220703125,303.7326965332031,293.673828125,299.5952453613281,297.2232666015625,284.996337890625,1.0,0.6199671030044556,0.483987033367157,0.483987033367157,1.0,1.0,-3.3190741539001465,1.2078135013580322,2.1112606525421143,0.4584956169128418,0.9266579747200012,0.9266579747200012,0.0,167.85659790039062,172.0,62044.21875,0.0,3032.91015625,1.0,278.8412780761719,282.9393005371094,296.6521301269531,300.6081237792969,293.1499938964844,293.1499938964844,278.54998779296875,33474.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140259623527528,1.0,0.0,0.0,3.61943793296814,3.619461059570313,8.741290002944879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9723.4990234375,0.0,1480.68994140625,1895.4371337890625,0.0,3533.927734375,0.8966214060783386,1.0,0.0,3.0,1.0,0.0
17931480,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9577019214630128,0.5447350740432739,0.4912568032741546,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9990000128746032,0.6365451812744141,0.598946750164032,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8710043430328369,0.4184275567531585,0.2940402925014496,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8616670370101929,0.4046884477138519,0.3854469954967499,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7069482207298279,0.2177283465862274,0.9942472577095032,284.9971923828125,284.95001220703125,303.7326965332031,293.673828125,299.5952453613281,297.2232666015625,284.996337890625,1.0,0.6199671030044556,0.483987033367157,0.483987033367157,1.0,1.0,-3.3190741539001465,1.2078135013580322,2.1112606525421143,0.4584956169128418,0.9266579747200012,0.9266579747200012,0.0,167.85659790039062,172.0,62044.21875,0.0,3032.91015625,1.0,278.8412780761719,282.9393005371094,296.6521301269531,300.6081237792969,293.1499938964844,293.1499938964844,278.54998779296875,33474.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140259623527528,1.0,0.0,0.0,3.61943793296814,3.619461059570313,8.741290002944879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9723.4990234375,0.0,1480.68994140625,1895.4371337890625,0.0,3533.927734375,0.8966214060783386,1.0,0.0,3.0,1.0,0.0
17931540,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9540267586708068,0.5423369407653809,0.4894286096096039,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9990000128746032,0.6381271481513977,0.6025619506835938,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8698639273643494,0.4195064008235931,0.2949590384960174,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8599329590797424,0.4048301875591278,0.3857998847961426,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7052053213119507,0.2175567299127578,0.9942492246627808,284.9107971191406,284.95001220703125,303.75,293.67303466796875,299.591796875,297.219970703125,284.91131591796875,1.0,0.6213099360466003,0.4821720421314239,0.4821720421314239,1.0,1.0,-3.322756052017212,1.205281376838684,2.1174745559692383,0.4551165401935577,0.8455966711044312,0.8455966711044312,0.0,169.37173461914062,175.0,62609.55859375,0.0,3049.544677734375,1.0,278.5585632324219,282.8327941894531,296.6900329589844,300.75244140625,293.1499938964844,293.1499938964844,278.8500061035156,38445.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211157560348512,1.0,0.0,0.0,3.501081705093384,3.5011048316955566,8.178954544746375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.8525390625,0.0,1391.2694091796875,1895.4371337890625,0.0,3599.451904296875,0.8743870258331299,1.0,0.0,3.0,1.0,0.0
