time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931600,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9540267586708068,0.5423369407653809,0.4894286096096039,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9990000128746032,0.6381271481513977,0.6025619506835938,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8698639273643494,0.4195064008235931,0.2949590384960174,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8599329590797424,0.4048301875591278,0.3857998847961426,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7052053213119507,0.2175567299127578,0.9942492246627808,284.9107971191406,284.95001220703125,303.75,293.67303466796875,299.591796875,297.219970703125,284.91131591796875,1.0,0.6213099360466003,0.4821720421314239,0.4821720421314239,1.0,1.0,-3.322756052017212,1.205281376838684,2.1174745559692383,0.4551165401935577,0.8455966711044312,0.8455966711044312,0.0,169.37173461914062,175.0,62609.55859375,0.0,3049.544677734375,1.0,278.5585632324219,282.8327941894531,296.6900329589844,300.75244140625,293.1499938964844,293.1499938964844,278.8500061035156,38445.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211157560348512,1.0,0.0,0.0,3.501081705093384,3.5011048316955566,8.178954544746375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.8525390625,0.0,1391.2694091796875,1895.4371337890625,0.0,3599.451904296875,0.8743870258331299,1.0,0.0,3.0,1.0,0.0
17931660,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9579862356185912,0.5451762676239014,0.490921288728714,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9990000128746032,0.6453022956848145,0.5981636643409729,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.875762939453125,0.4255886077880859,0.2983720600605011,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8650789260864258,0.4099083840847015,0.3894731104373932,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.7112314701080322,0.2223302274942398,1.010195016860962,285.0158386230469,284.95001220703125,303.7671813964844,293.6742248535156,299.62213134765625,297.26739501953125,285.01495361328125,1.0,0.624299168586731,0.480352520942688,0.480352520942688,1.0,1.0,-3.3469250202178955,1.210868239402771,2.136056661605835,0.4548535645008087,0.9455581903457642,0.9455581903457642,0.0,168.75282287597656,178.0,62501.1015625,0.0,3099.1328125,1.0,278.84210205078125,282.9461975097656,296.6562194824219,300.6287536621094,293.1499938964844,293.1499938964844,278.54998779296875,32707.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139372706413268,1.0,0.0,0.0,3.641323328018189,3.641346693038941,8.847321169014322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9788.0615234375,0.0,1498.9593505859375,1895.4371337890625,0.0,3533.106201171875,0.9008230566978456,1.0,0.0,3.0,1.0,0.0
17931720,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9579862356185912,0.5451762676239014,0.490921288728714,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9990000128746032,0.6453022956848145,0.5981636643409729,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.875762939453125,0.4255886077880859,0.2983720600605011,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8650789260864258,0.4099083840847015,0.3894731104373932,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.7112314701080322,0.2223302274942398,1.010195016860962,285.0158386230469,284.95001220703125,303.7671813964844,293.6742248535156,299.62213134765625,297.26739501953125,285.01495361328125,1.0,0.624299168586731,0.480352520942688,0.480352520942688,1.0,1.0,-3.3469250202178955,1.210868239402771,2.136056661605835,0.4548535645008087,0.9455581903457642,0.9455581903457642,0.0,168.75282287597656,178.0,62501.1015625,0.0,3099.1328125,1.0,278.84210205078125,282.9461975097656,296.6562194824219,300.6287536621094,293.1499938964844,293.1499938964844,278.54998779296875,32707.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139372706413268,1.0,0.0,0.0,3.641323328018189,3.641346693038941,8.847321169014322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9788.0615234375,0.0,1498.9593505859375,1895.4371337890625,0.0,3533.106201171875,0.9008230566978456,1.0,0.0,3.0,1.0,0.0
17931780,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.9577686190605164,0.5446143746376038,0.4910679757595062,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.9990000128746032,0.6505754590034485,0.5987268686294556,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.8782116174697876,0.4289366006851196,0.3011224269866943,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.8669600486755371,0.4124089181423187,0.3923880755901336,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.7143522500991821,0.2250147759914398,1.0245181322097778,284.920166015625,284.95001220703125,303.78424072265625,293.6757202148437,299.63494873046875,297.2878112792969,284.9215087890625,1.0,0.6282919049263,0.478532999753952,0.478532999753952,1.0,1.0,-3.371828556060791,1.2166143655776978,2.155214309692383,0.4550537168979645,0.8686368465423584,0.8686368465423584,0.0,170.02967834472656,181.0,63680.62109375,0.0,3161.85986328125,1.0,278.55767822265625,282.8219299316406,296.7051696777344,300.82598876953125,293.1499938964844,293.1499938964844,278.8500061035156,37522.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235504865646362,1.0,0.0,0.0,3.568756103515625,3.568779706954956,8.498201964357577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.11328125,0.0,1455.77978515625,1895.4371337890625,0.0,3621.8876953125,0.8886546492576599,1.0,0.0,3.0,1.0,0.0
17931840,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.9577686190605164,0.5446143746376038,0.4910679757595062,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.9990000128746032,0.6505754590034485,0.5987268686294556,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.8782116174697876,0.4289366006851196,0.3011224269866943,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.8669600486755371,0.4124089181423187,0.3923880755901336,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.7143522500991821,0.2250147759914398,1.0245181322097778,284.920166015625,284.95001220703125,303.78424072265625,293.6757202148437,299.63494873046875,297.2878112792969,284.9215087890625,1.0,0.6282919049263,0.478532999753952,0.478532999753952,1.0,1.0,-3.371828556060791,1.2166143655776978,2.155214309692383,0.4550537168979645,0.8686368465423584,0.8686368465423584,0.0,170.02967834472656,181.0,63680.62109375,0.0,3161.85986328125,1.0,278.55767822265625,282.8219299316406,296.7051696777344,300.82598876953125,293.1499938964844,293.1499938964844,278.8500061035156,37522.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235504865646362,1.0,0.0,0.0,3.568756103515625,3.568779706954956,8.498201964357577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.11328125,0.0,1455.77978515625,1895.4371337890625,0.0,3621.8876953125,0.8886546492576599,1.0,0.0,3.0,1.0,0.0
17931900,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.9564024806022644,0.5446346998214722,0.4908536374568939,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.9990000128746032,0.6529815793037415,0.6008747816085815,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.878221869468689,0.4306170642375946,0.3022130727767944,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8666777610778809,0.4135542809963226,0.3934118449687958,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.7146458029747009,0.2260811775922775,1.0294827222824097,285.03277587890625,284.95001220703125,303.7927551269531,293.6766052246094,299.6397399902344,297.29559326171875,285.0342712402344,1.0,0.6303589940071106,0.4776232540607452,0.4776232540607452,1.0,1.0,-3.382666110992432,1.2188235521316528,2.1638426780700684,0.4547669589519501,0.952775537967682,0.952775537967682,0.0,171.1938018798828,181.0,63135.1015625,0.0,3192.938232421875,1.0,278.8000183105469,282.9455871582031,296.6577453613281,300.63580322265625,293.1499938964844,293.1499938964844,278.8500061035156,33223.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190252423286438,1.0,0.0,0.0,3.634886980056762,3.634910345077514,8.816071499495592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.3076171875,0.0,1495.73193359375,1895.4371337890625,0.0,3580.15966796875,0.901423156261444,1.0,0.0,3.0,1.0,0.0
17931960,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.955272614955902,0.5446961522102356,0.4909819662570953,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9990000128746032,0.6552430391311646,0.6030207276344299,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8783589601516724,0.432302862405777,0.3034318685531616,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8664752244949341,0.4146799147129059,0.394540399312973,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.714900553226471,0.2270631045103073,1.0342859029769895,285.02020263671875,284.95001220703125,303.8012084960937,293.67755126953125,299.6427917480469,297.30230712890625,285.0187683105469,1.0,0.6325013637542725,0.4764577448368072,0.4764577448368072,1.0,1.0,-3.394001007080078,1.2206565141677856,2.173344612121582,0.4539961814880371,0.970568299293518,0.970568299293518,0.0,172.38348388671875,184.0,63509.3671875,0.0,3225.4765625,1.0,278.8427734375,282.9314880371094,296.6684265136719,300.7086181640625,293.1499938964844,293.1499938964844,278.54998779296875,32566.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183927178382874,1.0,0.0,0.0,3.71471095085144,3.7147350311279297,9.207533935295942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9933.080078125,0.0,1580.2154541015625,1895.4371337890625,0.0,3574.318115234375,0.9172653555870056,1.0,0.0,3.0,1.0,0.0
17932020,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9505874514579772,0.5431155562400818,0.4900369048118591,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9990000128746032,0.6577587723731995,0.6100596785545349,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8766616582870483,0.4344823956489563,0.3052287995815277,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8641951084136963,0.4158337712287903,0.3959996402263641,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.713660478591919,0.2281802147626876,1.0408439636230469,284.9087829589844,284.95001220703125,303.818115234375,293.6797180175781,299.6375732421875,297.2989807128906,284.9101867675781,1.0,0.6366838216781616,0.4741266965866089,0.4741266965866089,1.0,1.0,-3.413139820098877,1.222771406173706,2.190368413925171,0.4517478048801422,0.8795575499534607,0.8795575499534607,0.0,175.514892578125,187.0,64585.9453125,0.0,3287.408447265625,1.0,278.55731201171875,282.79595947265625,296.7101745605469,300.8926086425781,293.1499938964844,293.1499938964844,278.8500061035156,37742.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928166925907135,1.0,0.0,0.0,3.640821933746338,3.6408462524414062,8.844884860081947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.009765625,0.0,1535.9844970703125,1895.4371337890625,0.0,3664.32763671875,0.904663860797882,1.0,0.0,3.0,1.0,0.0
17932080,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9505874514579772,0.5431155562400818,0.4900369048118591,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9990000128746032,0.6577587723731995,0.6100596785545349,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8766616582870483,0.4344823956489563,0.3052287995815277,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8641951084136963,0.4158337712287903,0.3959996402263641,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.713660478591919,0.2281802147626876,1.0408439636230469,284.9087829589844,284.95001220703125,303.818115234375,293.6797180175781,299.6375732421875,297.2989807128906,284.9101867675781,1.0,0.6366838216781616,0.4741266965866089,0.4741266965866089,1.0,1.0,-3.413139820098877,1.222771406173706,2.190368413925171,0.4517478048801422,0.8795575499534607,0.8795575499534607,0.0,175.514892578125,187.0,64585.9453125,0.0,3287.408447265625,1.0,278.55731201171875,282.79595947265625,296.7101745605469,300.8926086425781,293.1499938964844,293.1499938964844,278.8500061035156,37742.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928166925907135,1.0,0.0,0.0,3.640821933746338,3.6408462524414062,8.844884860081947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.009765625,0.0,1535.9844970703125,1895.4371337890625,0.0,3664.32763671875,0.904663860797882,1.0,0.0,3.0,1.0,0.0
17932140,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.94626647233963,0.5428559184074402,0.4895589351654053,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9990000128746032,0.6603995561599731,0.6169924736022949,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8751764893531799,0.4374099671840668,0.3071556091308594,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8620310425758362,0.4175152480602264,0.3974824249744415,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7122179865837097,0.2293827682733535,1.0462900400161743,285.0168151855469,284.95001220703125,303.8349304199219,293.68218994140625,299.6346740722656,297.29949951171875,285.0155029296875,1.0,0.6407554745674133,0.4717956781387329,0.4717956781387329,1.0,1.0,-3.4315502643585205,1.2245100736618042,2.2070400714874268,0.4491252899169922,0.9826312065124512,0.9826312065124512,0.0,178.6004638671875,190.0,64216.078125,0.0,3348.026611328125,1.0,278.8432312011719,282.9164123535156,296.67059326171875,300.7582092285156,293.1499938964844,293.1499938964844,278.54998779296875,32927.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224179983139038,1.0,0.0,0.0,3.770010948181152,3.7700355052948,9.483715075475628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10032.859375,0.0,1647.0888671875,1895.4371337890625,0.0,3611.456298828125,0.9299522042274476,1.0,0.0,3.0,1.0,0.0
17932200,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.94626647233963,0.5428559184074402,0.4895589351654053,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9990000128746032,0.6603995561599731,0.6169924736022949,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8751764893531799,0.4374099671840668,0.3071556091308594,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8620310425758362,0.4175152480602264,0.3974824249744415,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7122179865837097,0.2293827682733535,1.0462900400161743,285.0168151855469,284.95001220703125,303.8349304199219,293.68218994140625,299.6346740722656,297.29949951171875,285.0155029296875,1.0,0.6407554745674133,0.4717956781387329,0.4717956781387329,1.0,1.0,-3.4315502643585205,1.2245100736618042,2.2070400714874268,0.4491252899169922,0.9826312065124512,0.9826312065124512,0.0,178.6004638671875,190.0,64216.078125,0.0,3348.026611328125,1.0,278.8432312011719,282.9164123535156,296.67059326171875,300.7582092285156,293.1499938964844,293.1499938964844,278.54998779296875,32927.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224179983139038,1.0,0.0,0.0,3.770010948181152,3.7700355052948,9.483715075475628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10032.859375,0.0,1647.0888671875,1895.4371337890625,0.0,3611.456298828125,0.9299522042274476,1.0,0.0,3.0,1.0,0.0
17932260,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9407971501350404,0.5411399006843567,0.4884916841983795,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9990000128746032,0.6615497469902039,0.6245400905609131,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8728888034820557,0.4394138157367706,0.3088167309761047,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8591378331184387,0.4183992743492126,0.3986569344997406,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7100142240524292,0.2300252318382263,1.050487756729126,284.9030456542969,284.95001220703125,303.8516845703125,293.6849975585937,299.6246337890625,297.2886657714844,284.9048156738281,1.0,0.6446841359138489,0.4695796966552734,0.4695796966552734,1.0,1.0,-3.447808027267456,1.2255680561065674,2.2222399711608887,0.446402370929718,0.8870171308517456,0.8870171308517456,0.0,182.0355834960937,193.0,65226.9375,0.0,3406.232177734375,1.0,278.5565185546875,282.7800598144531,296.712646484375,300.9368591308594,293.1499938964844,293.1499938964844,278.8500061035156,38061.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315268397331238,1.0,0.0,0.0,3.6894302368164062,3.6894547939300537,9.08263530163822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.060546875,0.0,1593.0694580078125,1895.4371337890625,0.0,3695.12841796875,0.9156747460365297,1.0,0.0,3.0,1.0,0.0
17932320,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9407971501350404,0.5411399006843567,0.4884916841983795,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9990000128746032,0.6615497469902039,0.6245400905609131,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8728888034820557,0.4394138157367706,0.3088167309761047,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8591378331184387,0.4183992743492126,0.3986569344997406,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7100142240524292,0.2300252318382263,1.050487756729126,284.9030456542969,284.95001220703125,303.8516845703125,293.6849975585937,299.6246337890625,297.2886657714844,284.9048156738281,1.0,0.6446841359138489,0.4695796966552734,0.4695796966552734,1.0,1.0,-3.447808027267456,1.2255680561065674,2.2222399711608887,0.446402370929718,0.8870171308517456,0.8870171308517456,0.0,182.0355834960937,193.0,65226.9375,0.0,3406.232177734375,1.0,278.5565185546875,282.7800598144531,296.712646484375,300.9368591308594,293.1499938964844,293.1499938964844,278.8500061035156,38061.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315268397331238,1.0,0.0,0.0,3.6894302368164062,3.6894547939300537,9.08263530163822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.060546875,0.0,1593.0694580078125,1895.4371337890625,0.0,3695.12841796875,0.9156747460365297,1.0,0.0,3.0,1.0,0.0
17932380,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9352034330368042,0.5408303737640381,0.4879738986492157,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.997714340686798,0.6636446714401245,0.6281513571739197,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8704406023025513,0.4422885179519653,0.3107081949710846,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8560328483581543,0.419948935508728,0.4000160992145538,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7074177861213684,0.2309465557336807,1.054625153541565,285.0151672363281,284.95001220703125,303.86834716796875,293.6881408691406,299.620361328125,297.28729248046875,285.01385498046875,1.0,0.6482335329055786,0.4673637449741363,0.4673637449741363,1.0,1.0,-3.4604289531707764,1.2251508235931396,2.2352778911590576,0.4428629279136657,0.990845799446106,0.990845799446106,0.0,185.6534881591797,196.0,64706.9765625,0.0,3457.385498046875,1.0,278.8435363769531,282.90655517578125,296.673583984375,300.79412841796875,293.1499938964844,293.1499938964844,278.54998779296875,33201.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251787066459656,1.0,0.0,0.0,3.808215618133545,3.808240652084351,9.676901981947594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10103.2939453125,0.0,1694.5709228515625,1895.4371337890625,0.0,3636.871826171875,0.9387719631195068,1.0,0.0,3.0,1.0,0.0
17932440,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9352034330368042,0.5408303737640381,0.4879738986492157,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.997714340686798,0.6636446714401245,0.6281513571739197,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8704406023025513,0.4422885179519653,0.3107081949710846,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8560328483581543,0.419948935508728,0.4000160992145538,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7074177861213684,0.2309465557336807,1.054625153541565,285.0151672363281,284.95001220703125,303.86834716796875,293.6881408691406,299.620361328125,297.28729248046875,285.01385498046875,1.0,0.6482335329055786,0.4673637449741363,0.4673637449741363,1.0,1.0,-3.4604289531707764,1.2251508235931396,2.2352778911590576,0.4428629279136657,0.990845799446106,0.990845799446106,0.0,185.6534881591797,196.0,64706.9765625,0.0,3457.385498046875,1.0,278.8435363769531,282.90655517578125,296.673583984375,300.79412841796875,293.1499938964844,293.1499938964844,278.54998779296875,33201.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251787066459656,1.0,0.0,0.0,3.808215618133545,3.808240652084351,9.676901981947594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10103.2939453125,0.0,1694.5709228515625,1895.4371337890625,0.0,3636.871826171875,0.9387719631195068,1.0,0.0,3.0,1.0,0.0
17932500,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.932349979877472,0.5400538444519043,0.487707644701004,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9963380694389344,0.6644248962402344,0.6291919350624084,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8692087531089783,0.4433585703372955,0.3116775453090668,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8544889092445374,0.4204309582710266,0.4007358849048614,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7061121463775635,0.2312424927949905,1.0568182468414309,284.87969970703125,284.95001220703125,303.8766784667969,293.6898193359375,299.6163024902344,297.2838439941406,284.87664794921875,1.0,0.6499102711677551,0.4662557542324066,0.4662557542324066,1.0,1.0,-3.46602463722229,1.2246310710906982,2.241393566131592,0.4410153031349182,0.9001880288124084,0.9001880288124084,0.0,187.4924468994141,196.0,65813.453125,0.0,3481.58056640625,1.0,278.5941467285156,282.75103759765625,296.7255554199219,301.02569580078125,293.1499938964844,293.1499938964844,278.54998779296875,36762.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314954280853271,1.0,0.0,0.0,3.7910854816436768,3.7911109924316406,9.59004069045477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9806.4677734375,0.0,1701.7996826171875,1895.4371337890625,0.0,3694.8408203125,0.9355944991111756,1.0,0.0,3.0,1.0,0.0
17932560,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9283811450004578,0.5390705466270447,0.4869090616703033,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9942915439605712,0.6650645136833191,0.6298589706420898,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8671485185623169,0.4442564249038696,0.3123732209205627,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8521820306777954,0.420733094215393,0.4011338055133819,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7040929198265076,0.2313988804817199,1.0580766201019287,284.8974914550781,284.95001220703125,303.8849792480469,293.69158935546875,299.6112060546875,297.2786865234375,284.8992614746094,1.0,0.6513725519180298,0.465202659368515,0.465202659368515,1.0,1.0,-3.468698024749756,1.2230960130691528,2.245601892471313,0.4387550354003906,0.8901336193084717,0.8901336193084717,0.0,189.6604461669922,199.0,65592.109375,0.0,3500.80712890625,1.0,278.5566101074219,282.7687683105469,296.7157897949219,300.9656066894531,293.1499938964844,293.1499938964844,278.8500061035156,38304.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933592975139618,1.0,0.0,0.0,3.719871759414673,3.71989679336548,9.23313564271666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.6064453125,0.0,1629.8736572265625,1895.4371337890625,0.0,3714.02978515625,0.922674596309662,1.0,0.0,3.0,1.0,0.0
17932620,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9236834049224854,0.5387683510780334,0.4863637387752533,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9921926856040956,0.6677994132041931,0.6321584582328796,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.865447998046875,0.4471603035926819,0.3142583668231964,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8497902750968933,0.4222386181354522,0.402417927980423,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7019577026367188,0.2322189062833786,1.0615763664245603,285.0141906738281,284.95001220703125,303.90155029296875,293.6954040527344,299.6097412109375,297.2815246582031,285.0130310058594,1.0,0.6543383598327637,0.4630964994430542,0.4630964994430542,1.0,1.0,-3.47881817817688,1.2218564748764038,2.2569618225097656,0.4347606599330902,0.994755208492279,0.994755208492279,0.0,192.77085876464844,202.0,64976.43359375,0.0,3543.560791015625,1.0,278.8437194824219,282.9007873535156,296.6777648925781,300.815673828125,293.1499938964844,293.1499938964844,278.54998779296875,33404.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266206622123718,1.0,0.0,0.0,3.8294308185577393,3.829456090927124,9.785020438357606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10142.4296875,0.0,1721.7310791015625,1895.4371337890625,0.0,3650.12744140625,0.9437211155891418,1.0,0.0,3.0,1.0,0.0
17932680,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9236834049224854,0.5387683510780334,0.4863637387752533,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9921926856040956,0.6677994132041931,0.6321584582328796,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.865447998046875,0.4471603035926819,0.3142583668231964,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8497902750968933,0.4222386181354522,0.402417927980423,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7019577026367188,0.2322189062833786,1.0615763664245603,285.0141906738281,284.95001220703125,303.90155029296875,293.6954040527344,299.6097412109375,297.2815246582031,285.0130310058594,1.0,0.6543383598327637,0.4630964994430542,0.4630964994430542,1.0,1.0,-3.47881817817688,1.2218564748764038,2.2569618225097656,0.4347606599330902,0.994755208492279,0.994755208492279,0.0,192.77085876464844,202.0,64976.43359375,0.0,3543.560791015625,1.0,278.8437194824219,282.9007873535156,296.6777648925781,300.815673828125,293.1499938964844,293.1499938964844,278.54998779296875,33404.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266206622123718,1.0,0.0,0.0,3.8294308185577393,3.829456090927124,9.785020438357606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10142.4296875,0.0,1721.7310791015625,1895.4371337890625,0.0,3650.12744140625,0.9437211155891418,1.0,0.0,3.0,1.0,0.0
17932740,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9180533289909364,0.5370512008666992,0.4853217899799347,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9894317984580994,0.6693951487541199,0.634114146232605,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.863067626953125,0.4491800963878631,0.3159466981887817,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8468073010444641,0.4230040609836578,0.4035005271434784,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.6992926001548767,0.2326146513223648,1.0646649599075315,284.8966369628906,284.95001220703125,303.9180908203125,293.69952392578125,299.60162353515625,297.2745666503906,284.8984375,1.0,0.6571922302246094,0.4609903693199157,0.4609903693199157,1.0,1.0,-3.4869751930236816,1.2197823524475098,2.267192840576172,0.4306013882160187,0.893811047077179,0.893811047077179,0.0,196.2789459228516,205.0,65866.2265625,0.0,3584.138671875,1.0,278.5561218261719,282.7626647949219,296.7220764160156,300.9887084960937,293.1499938964844,293.1499938964844,278.8500061035156,38386.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346926212310792,1.0,0.0,0.0,3.7403135299682617,3.7403390407562256,9.33489275212196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.8837890625,0.0,1654.2847900390625,1895.4371337890625,0.0,3724.07763671875,0.9272088408470154,1.0,0.0,3.0,1.0,0.0
17932800,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9180533289909364,0.5370512008666992,0.4853217899799347,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9894317984580994,0.6693951487541199,0.634114146232605,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.863067626953125,0.4491800963878631,0.3159466981887817,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8468073010444641,0.4230040609836578,0.4035005271434784,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.6992926001548767,0.2326146513223648,1.0646649599075315,284.8966369628906,284.95001220703125,303.9180908203125,293.69952392578125,299.60162353515625,297.2745666503906,284.8984375,1.0,0.6571922302246094,0.4609903693199157,0.4609903693199157,1.0,1.0,-3.4869751930236816,1.2197823524475098,2.267192840576172,0.4306013882160187,0.893811047077179,0.893811047077179,0.0,196.2789459228516,205.0,65866.2265625,0.0,3584.138671875,1.0,278.5561218261719,282.7626647949219,296.7220764160156,300.9887084960937,293.1499938964844,293.1499938964844,278.8500061035156,38386.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346926212310792,1.0,0.0,0.0,3.7403135299682617,3.7403390407562256,9.33489275212196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.8837890625,0.0,1654.2847900390625,1895.4371337890625,0.0,3724.07763671875,0.9272088408470154,1.0,0.0,3.0,1.0,0.0
17932860,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9140631556510924,0.5367892980575562,0.4847987592220306,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9876382350921632,0.6721312403678894,0.636427104473114,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8618481159210205,0.4521507322788238,0.3178664147853851,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8448606133460999,0.4244970679283142,0.404758870601654,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.6974853873252869,0.2333905696868896,1.067902684211731,285.01611328125,284.95001220703125,303.9345703125,293.7039794921875,299.6010131835937,297.2781982421875,285.0150451660156,1.0,0.6599831581115723,0.4590181708335876,0.4590181708335876,1.0,1.0,-3.4968338012695312,1.218645095825195,2.278188705444336,0.4267186820507049,1.0,1.0,0.0,199.14048767089844,208.0,65226.421875,0.0,3625.203857421875,1.0,278.8438415527344,282.8977355957031,296.6855163574219,300.8389892578125,293.1499938964844,293.1499938964844,278.54998779296875,33461.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275526404380798,1.0,0.0,0.0,3.847092866897583,3.847118377685547,9.875489013211336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10179.76953125,0.0,1743.67724609375,1895.4371337890625,0.0,3658.6884765625,0.9477612376213074,1.0,0.0,3.0,1.0,0.0
17932920,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9140631556510924,0.5367892980575562,0.4847987592220306,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9876382350921632,0.6721312403678894,0.636427104473114,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8618481159210205,0.4521507322788238,0.3178664147853851,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8448606133460999,0.4244970679283142,0.404758870601654,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.6974853873252869,0.2333905696868896,1.067902684211731,285.01611328125,284.95001220703125,303.9345703125,293.7039794921875,299.6010131835937,297.2781982421875,285.0150451660156,1.0,0.6599831581115723,0.4590181708335876,0.4590181708335876,1.0,1.0,-3.4968338012695312,1.218645095825195,2.278188705444336,0.4267186820507049,1.0,1.0,0.0,199.14048767089844,208.0,65226.421875,0.0,3625.203857421875,1.0,278.8438415527344,282.8977355957031,296.6855163574219,300.8389892578125,293.1499938964844,293.1499938964844,278.54998779296875,33461.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275526404380798,1.0,0.0,0.0,3.847092866897583,3.847118377685547,9.875489013211336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10179.76953125,0.0,1743.67724609375,1895.4371337890625,0.0,3658.6884765625,0.9477612376213074,1.0,0.0,3.0,1.0,0.0
17932980,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.909057080745697,0.5350980758666992,0.4837757050991058,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9849945902824402,0.6736525893211365,0.6383203864097595,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8598007559776306,0.4542170464992523,0.3195853531360626,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8421847224235535,0.4252356886863708,0.4058144390583038,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.69502854347229,0.2337382286787033,1.0707608461380005,284.89703369140625,284.95001220703125,303.9510192871094,293.708740234375,299.5933532714844,297.2713928222656,284.8985595703125,1.0,0.6627194881439209,0.4570459723472595,0.4570459723472595,1.0,1.0,-3.5046658515930176,1.2166709899902344,2.287994861602783,0.4227068722248077,0.8989435434341431,0.8989435434341431,0.0,202.53204345703125,211.0,66141.2109375,0.0,3664.66162109375,1.0,278.5568542480469,282.7577209472656,296.7303466796875,301.0140380859375,293.1499938964844,293.1499938964844,278.8500061035156,38284.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355039000511168,1.0,0.0,0.0,3.761121511459351,3.7611470222473145,9.439044674763864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9174.3427734375,0.0,1677.962646484375,1895.4371337890625,0.0,3731.48486328125,0.931804358959198,1.0,0.0,3.0,1.0,0.0
17933040,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.909057080745697,0.5350980758666992,0.4837757050991058,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9849945902824402,0.6736525893211365,0.6383203864097595,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8598007559776306,0.4542170464992523,0.3195853531360626,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8421847224235535,0.4252356886863708,0.4058144390583038,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.69502854347229,0.2337382286787033,1.0707608461380005,284.89703369140625,284.95001220703125,303.9510192871094,293.708740234375,299.5933532714844,297.2713928222656,284.8985595703125,1.0,0.6627194881439209,0.4570459723472595,0.4570459723472595,1.0,1.0,-3.5046658515930176,1.2166709899902344,2.287994861602783,0.4227068722248077,0.8989435434341431,0.8989435434341431,0.0,202.53204345703125,211.0,66141.2109375,0.0,3664.66162109375,1.0,278.5568542480469,282.7577209472656,296.7303466796875,301.0140380859375,293.1499938964844,293.1499938964844,278.8500061035156,38284.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355039000511168,1.0,0.0,0.0,3.761121511459351,3.7611470222473145,9.439044674763864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9174.3427734375,0.0,1677.962646484375,1895.4371337890625,0.0,3731.48486328125,0.931804358959198,1.0,0.0,3.0,1.0,0.0
17933100,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9067376852035522,0.5348688960075378,0.4832721054553985,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9837109446525574,0.6748746633529663,0.6392164826393127,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8588533997535706,0.4556388258934021,0.3204289376735687,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8408980965614319,0.425882488489151,0.406281054019928,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.6938046813011169,0.2340417355298996,1.071868896484375,285.0224914550781,284.95001220703125,303.9592590332031,293.7112731933594,299.5922241210937,297.2721862792969,285.0248413085937,1.0,0.6639996767044067,0.4560598731040954,0.4560598731040954,1.0,1.0,-3.5080387592315674,1.2154698371887207,2.2925689220428467,0.4204559326171875,0.9860665202140808,0.9860665202140808,0.0,204.1454925537109,211.0,65258.05078125,0.0,3682.636474609375,1.0,278.80474853515625,282.8996887207031,296.68341064453125,300.8012084960937,293.1499938964844,293.1499938964844,278.8500061035156,34321.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300255179405212,1.0,0.0,0.0,3.802091121673584,3.8021163940429688,9.64580181062047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9482.6083984375,0.0,1695.971923828125,1895.4371337890625,0.0,3681.375,0.93977153301239,1.0,0.0,3.0,1.0,0.0
17933160,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9055453538894652,0.5348552465438843,0.4832702279090881,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9832630157470704,0.6763046383857727,0.640553891658783,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.858794093132019,0.4572438597679138,0.3215415179729461,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8404221534729004,0.4267021119594574,0.4070461690425873,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.6933370232582092,0.2344682961702346,1.0737810134887695,285.0184631347656,284.95001220703125,303.96746826171875,293.7138671875,299.5927124023437,297.2752380371094,285.0175476074219,1.0,0.665421187877655,0.4550814926624298,0.4550814926624298,1.0,1.0,-3.514200448989868,1.2153270244598389,2.29887318611145,0.4186868369579315,1.0,1.0,0.0,205.3290252685547,214.0,65460.58984375,0.0,3704.944580078125,1.0,278.843994140625,282.8954467773437,296.6950378417969,300.8637390136719,293.1499938964844,293.1499938964844,278.54998779296875,33596.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283764362335204,1.0,0.0,0.0,3.862912654876709,3.862938404083252,9.956875146599486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10214.873046875,0.0,1764.16552734375,1895.4371337890625,0.0,3666.250732421875,0.9513980150222778,1.0,0.0,3.0,1.0,0.0
17933220,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9011518955230712,0.533189058303833,0.4822764992713928,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9806526899337769,0.6777331829071045,0.6423694491386414,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8569672703742981,0.4593585431575775,0.3232986330986023,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.837938129901886,0.4274111688137054,0.4080780744552612,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.6910040974617004,0.2347714304924011,1.0764477252960205,284.89666748046875,284.95001220703125,303.98388671875,293.71929931640625,299.5848999023437,297.2684936523437,284.898193359375,1.0,0.6680869460105896,0.4531246721744537,0.4531246721744537,1.0,1.0,-3.521761655807495,1.2131820917129517,2.308579444885254,0.4145871996879577,0.9036619067192078,0.9036619067192078,0.0,208.6816864013672,217.0,66404.4765625,0.0,3743.846435546875,1.0,278.5567321777344,282.75244140625,296.7406921386719,301.0408630371094,293.1499938964844,293.1499938964844,278.25,38233.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362590312957764,1.0,0.0,0.0,3.780761957168579,3.780787706375122,9.53788230617647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10417.5908203125,0.0,1700.8839111328125,1895.4371337890625,0.0,3738.375,0.9361312985420228,1.0,0.0,3.0,1.0,0.0
17933280,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9011518955230712,0.533189058303833,0.4822764992713928,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9806526899337769,0.6777331829071045,0.6423694491386414,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8569672703742981,0.4593585431575775,0.3232986330986023,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.837938129901886,0.4274111688137054,0.4080780744552612,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.6910040974617004,0.2347714304924011,1.0764477252960205,284.89666748046875,284.95001220703125,303.98388671875,293.71929931640625,299.5848999023437,297.2684936523437,284.898193359375,1.0,0.6680869460105896,0.4531246721744537,0.4531246721744537,1.0,1.0,-3.521761655807495,1.2131820917129517,2.308579444885254,0.4145871996879577,0.9036619067192078,0.9036619067192078,0.0,208.6816864013672,217.0,66404.4765625,0.0,3743.846435546875,1.0,278.5567321777344,282.75244140625,296.7406921386719,301.0408630371094,293.1499938964844,293.1499938964844,278.25,38233.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362590312957764,1.0,0.0,0.0,3.780761957168579,3.780787706375122,9.53788230617647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10417.5908203125,0.0,1700.8839111328125,1895.4371337890625,0.0,3738.375,0.9361312985420228,1.0,0.0,3.0,1.0,0.0
17933340,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.896129846572876,0.5315849184989929,0.4808321297168731,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9773288369178772,0.6790437698364258,0.6436313986778259,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8545344471931458,0.4614429771900177,0.3247739672660827,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8348560929298401,0.4279713630676269,0.4086863100528717,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6880058646202087,0.234898179769516,1.0775903463363647,284.8895874023437,284.95001220703125,304.00030517578125,293.7250671386719,299.5766296386719,297.26153564453125,284.8908996582031,1.0,0.6703817844390869,0.4511678516864776,0.4511678516864776,1.0,1.0,-3.525420427322388,1.2095290422439575,2.3158912658691406,0.4097143113613128,0.8385525345802307,0.8385525345802307,0.0,212.2660522460937,220.0,66452.0078125,0.0,3774.566650390625,1.0,278.2582092285156,282.7195129394531,296.732177734375,301.0504150390625,293.1499938964844,293.1499938964844,278.54998779296875,40512.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400817155838012,1.0,0.0,0.0,3.5581254959106445,3.5581493377685547,8.447648269793717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.8798828125,0.0,1466.2462158203125,1895.4371337890625,0.0,3773.187744140625,0.8888089656829834,1.0,0.0,3.0,1.0,0.0
17933400,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.896129846572876,0.5315849184989929,0.4808321297168731,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9773288369178772,0.6790437698364258,0.6436313986778259,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8545344471931458,0.4614429771900177,0.3247739672660827,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8348560929298401,0.4279713630676269,0.4086863100528717,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6880058646202087,0.234898179769516,1.0775903463363647,284.8895874023437,284.95001220703125,304.00030517578125,293.7250671386719,299.5766296386719,297.26153564453125,284.8908996582031,1.0,0.6703817844390869,0.4511678516864776,0.4511678516864776,1.0,1.0,-3.525420427322388,1.2095290422439575,2.3158912658691406,0.4097143113613128,0.8385525345802307,0.8385525345802307,0.0,212.2660522460937,220.0,66452.0078125,0.0,3774.566650390625,1.0,278.2582092285156,282.7195129394531,296.732177734375,301.0504150390625,293.1499938964844,293.1499938964844,278.54998779296875,40512.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400817155838012,1.0,0.0,0.0,3.5581254959106445,3.5581493377685547,8.447648269793717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.8798828125,0.0,1466.2462158203125,1895.4371337890625,0.0,3773.187744140625,0.8888089656829834,1.0,0.0,3.0,1.0,0.0
