time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17933460,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.893837034702301,0.5316057205200195,0.4806771278381347,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.9762951135635376,0.6817708611488342,0.6460074186325073,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8544018864631653,0.4647193253040313,0.3269436359405517,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8338539600372314,0.4295319020748138,0.4100313782691955,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6869426965713501,0.2356373518705368,1.0806071758270264,284.999755859375,284.95001220703125,304.0166931152344,293.73114013671875,299.5778503417969,297.2680969238281,284.99951171875,1.0,0.6729665398597717,0.4492708742618561,0.4492708742618561,1.0,1.0,-3.535938501358032,1.2085623741149902,2.327376127243042,0.4059339463710785,0.9312060475349426,0.9312060475349426,0.0,214.6126708984375,223.0,65865.6328125,0.0,3815.1025390625,1.0,278.54168701171875,282.8465881347656,296.7029113769531,300.8966979980469,293.1499938964844,293.1499938964844,278.25,33985.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307549595832824,1.0,0.0,0.0,3.657075881958008,3.657099723815918,8.924034773372114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10291.96875,0.0,1525.9521484375,1895.4371337890625,0.0,3688.05908203125,0.9056342244148254,1.0,0.0,3.0,1.0,0.0
17933520,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.893837034702301,0.5316057205200195,0.4806771278381347,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.9762951135635376,0.6817708611488342,0.6460074186325073,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8544018864631653,0.4647193253040313,0.3269436359405517,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8338539600372314,0.4295319020748138,0.4100313782691955,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6869426965713501,0.2356373518705368,1.0806071758270264,284.999755859375,284.95001220703125,304.0166931152344,293.73114013671875,299.5778503417969,297.2680969238281,284.99951171875,1.0,0.6729665398597717,0.4492708742618561,0.4492708742618561,1.0,1.0,-3.535938501358032,1.2085623741149902,2.327376127243042,0.4059339463710785,0.9312060475349426,0.9312060475349426,0.0,214.6126708984375,223.0,65865.6328125,0.0,3815.1025390625,1.0,278.54168701171875,282.8465881347656,296.7029113769531,300.8966979980469,293.1499938964844,293.1499938964844,278.25,33985.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307549595832824,1.0,0.0,0.0,3.657075881958008,3.657099723815918,8.924034773372114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10291.96875,0.0,1525.9521484375,1895.4371337890625,0.0,3688.05908203125,0.9056342244148254,1.0,0.0,3.0,1.0,0.0
17933580,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.8901230692863464,0.5302246809005737,0.4798487722873688,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9739910364151,0.6832924485206604,0.6478312611579895,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.8531121015548706,0.4670925438404083,0.3288315236568451,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.8318400979042053,0.4303591251373291,0.4111167788505554,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.6850019693374634,0.2359846383333206,1.083275556564331,284.9168701171875,284.95001220703125,304.0331115722656,293.7375793457031,299.5716247558594,297.2638244628906,284.9176330566406,1.0,0.6755765080451965,0.4473738968372345,0.4473738968372345,1.0,1.0,-3.543931007385254,1.2065836191177368,2.337347507476806,0.4019574522972107,0.8567044734954834,0.8567044734954834,0.0,217.77359008789065,226.0,66563.65625,0.0,3854.383544921875,1.0,278.2577514648437,282.74005126953125,296.7518615722656,301.06329345703125,293.1499938964844,293.1499938964844,278.54998779296875,38305.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371204376220704,1.0,0.0,0.0,3.5490477085113525,3.549071311950684,8.404599043387861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.615234375,0.0,1440.50341796875,1895.4371337890625,0.0,3746.2294921875,0.8849218487739563,1.0,0.0,3.0,1.0,0.0
17933640,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.8901230692863464,0.5302246809005737,0.4798487722873688,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9739910364151,0.6832924485206604,0.6478312611579895,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.8531121015548706,0.4670925438404083,0.3288315236568451,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.8318400979042053,0.4303591251373291,0.4111167788505554,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.6850019693374634,0.2359846383333206,1.083275556564331,284.9168701171875,284.95001220703125,304.0331115722656,293.7375793457031,299.5716247558594,297.2638244628906,284.9176330566406,1.0,0.6755765080451965,0.4473738968372345,0.4473738968372345,1.0,1.0,-3.543931007385254,1.2065836191177368,2.337347507476806,0.4019574522972107,0.8567044734954834,0.8567044734954834,0.0,217.77359008789065,226.0,66563.65625,0.0,3854.383544921875,1.0,278.2577514648437,282.74005126953125,296.7518615722656,301.06329345703125,293.1499938964844,293.1499938964844,278.54998779296875,38305.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371204376220704,1.0,0.0,0.0,3.5490477085113525,3.549071311950684,8.404599043387861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.615234375,0.0,1440.50341796875,1895.4371337890625,0.0,3746.2294921875,0.8849218487739563,1.0,0.0,3.0,1.0,0.0
17933700,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.888375997543335,0.530067503452301,0.4794723391532898,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.972894012928009,0.6844633221626282,0.6487265825271606,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8525440692901611,0.4686349630355835,0.329783946275711,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8308831453323364,0.4310241937637329,0.4116292297840118,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.684052050113678,0.2362823188304901,1.084413766860962,285.0222473144531,284.95001220703125,304.04132080078125,293.74090576171875,299.5710144042969,297.2654724121094,285.0225830078125,1.0,0.6768366694450378,0.4464254081249237,0.4464254081249237,1.0,1.0,-3.547679662704468,1.2054924964904783,2.3421871662139893,0.39979949593544,0.934134840965271,0.934134840965271,0.0,219.2867889404297,226.0,65865.8203125,0.0,3873.0625,1.0,278.4993591308594,282.8608093261719,296.7105407714844,300.86676025390625,293.1499938964844,293.1499938964844,278.54998779296875,33782.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316248893737792,1.0,0.0,0.0,3.6060845851898193,3.606107711791992,8.676910283611505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.3505859375,0.0,1468.4654541015625,1895.4371337890625,0.0,3696.0263671875,0.8953971862792969,1.0,0.0,3.0,1.0,0.0
17933760,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8873244524002075,0.5299856066703796,0.479465901851654,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9724133014678956,0.6857181787490845,0.6499546766281128,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8525618314743042,0.4702588617801666,0.3309431374073028,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8304566144943237,0.431772232055664,0.4123677611351013,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6836101412773132,0.2366498857736587,1.0861822366714478,285.0059509277344,284.95001220703125,304.0495300292969,293.74432373046875,299.5711669921875,297.2681884765625,285.00469970703125,1.0,0.678214967250824,0.4454731047153473,0.4454731047153473,1.0,1.0,-3.5535576343536377,1.2051682472229004,2.3483893871307373,0.397990733385086,0.9449161887168884,0.9449161887168884,0.0,220.4996490478516,229.0,66101.640625,0.0,3895.36669921875,1.0,278.5422668457031,282.8459167480469,296.7254638671875,300.9352111816406,293.1499938964844,293.1499938964844,278.25,33231.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301165342330932,1.0,0.0,0.0,3.673052549362183,3.6730763912200928,9.002177989714255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10337.474609375,0.0,1538.119384765625,1895.4371337890625,0.0,3682.20947265625,0.9083683490753174,1.0,0.0,3.0,1.0,0.0
17933820,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.883351743221283,0.5284187197685242,0.478479653596878,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9697041511535645,0.6869508028030396,0.6515241861343384,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8510299324989319,0.4725277423858642,0.3327699601650238,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8281928896903992,0.4324248433113098,0.4133083820343017,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.6814194917678833,0.2368739545345306,1.088404417037964,284.9113464355469,284.95001220703125,304.06597900390625,293.7514038085937,299.56329345703125,297.26190185546875,284.91229248046875,1.0,0.6807602643966675,0.4435684382915497,0.4435684382915497,1.0,1.0,-3.5602705478668213,1.2025924921035769,2.357677936553955,0.3937413990497589,0.8617883920669556,0.8617883920669556,0.0,223.89849853515625,232.0,66857.796875,0.0,3933.1708984375,1.0,278.257568359375,282.7301330566406,296.7708435058594,301.1029357910156,293.1499938964844,293.1499938964844,278.54998779296875,38195.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375452995300292,1.0,0.0,0.0,3.572208881378174,3.572232484817505,8.514653586644272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.9140625,0.0,1464.4091796875,1895.4371337890625,0.0,3750.1015625,0.8898957967758179,1.0,0.0,3.0,1.0,0.0
17933880,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.883351743221283,0.5284187197685242,0.478479653596878,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9697041511535645,0.6869508028030396,0.6515241861343384,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8510299324989319,0.4725277423858642,0.3327699601650238,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8281928896903992,0.4324248433113098,0.4133083820343017,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.6814194917678833,0.2368739545345306,1.088404417037964,284.9113464355469,284.95001220703125,304.06597900390625,293.7514038085937,299.56329345703125,297.26190185546875,284.91229248046875,1.0,0.6807602643966675,0.4435684382915497,0.4435684382915497,1.0,1.0,-3.5602705478668213,1.2025924921035769,2.357677936553955,0.3937413990497589,0.8617883920669556,0.8617883920669556,0.0,223.89849853515625,232.0,66857.796875,0.0,3933.1708984375,1.0,278.257568359375,282.7301330566406,296.7708435058594,301.1029357910156,293.1499938964844,293.1499938964844,278.54998779296875,38195.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375452995300292,1.0,0.0,0.0,3.572208881378174,3.572232484817505,8.514653586644272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.9140625,0.0,1464.4091796875,1895.4371337890625,0.0,3750.1015625,0.8898957967758179,1.0,0.0,3.0,1.0,0.0
17933940,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8805180191993713,0.5281234979629517,0.478024423122406,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9679561853408812,0.6892073154449463,0.653465747833252,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8504261374473572,0.4756880700588226,0.3348639905452728,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8267234563827515,0.4337350726127624,0.4144485294818878,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.6799177527427673,0.2374474257230758,1.090872287750244,285.0037536621094,284.95001220703125,304.0824584960937,293.7588195800781,299.5621337890625,297.2655639648437,285.0028381347656,1.0,0.6832943558692932,0.4416637718677521,0.4416637718677521,1.0,1.0,-3.568908214569092,1.2006981372833252,2.3682100772857666,0.3895231187343597,0.9497473239898682,0.9497473239898682,0.0,226.69561767578125,235.0,66364.6171875,0.0,3972.416015625,1.0,278.5418701171875,282.8405456542969,296.7417907714844,300.9684143066406,293.1499938964844,293.1499938964844,278.25,33341.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307764172554016,1.0,0.0,0.0,3.691151142120361,3.691174983978272,9.091110655390366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10377.26171875,0.0,1559.32177734375,1895.4371337890625,0.0,3688.255859375,0.9127107858657836,1.0,0.0,3.0,1.0,0.0
17934000,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8805180191993713,0.5281234979629517,0.478024423122406,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9679561853408812,0.6892073154449463,0.653465747833252,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8504261374473572,0.4756880700588226,0.3348639905452728,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8267234563827515,0.4337350726127624,0.4144485294818878,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.6799177527427673,0.2374474257230758,1.090872287750244,285.0037536621094,284.95001220703125,304.0824584960937,293.7588195800781,299.5621337890625,297.2655639648437,285.0028381347656,1.0,0.6832943558692932,0.4416637718677521,0.4416637718677521,1.0,1.0,-3.568908214569092,1.2006981372833252,2.3682100772857666,0.3895231187343597,0.9497473239898682,0.9497473239898682,0.0,226.69561767578125,235.0,66364.6171875,0.0,3972.416015625,1.0,278.5418701171875,282.8405456542969,296.7417907714844,300.9684143066406,293.1499938964844,293.1499938964844,278.25,33341.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307764172554016,1.0,0.0,0.0,3.691151142120361,3.691174983978272,9.091110655390366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10377.26171875,0.0,1559.32177734375,1895.4371337890625,0.0,3688.255859375,0.9127107858657836,1.0,0.0,3.0,1.0,0.0
17934060,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8766899704933167,0.5265483856201172,0.4770214855670929,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9652079939842224,0.6903142333030701,0.654909610748291,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8489899039268494,0.4779798090457916,0.3367019891738891,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8245101571083069,0.4343205094337463,0.4153193533420563,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.6777553558349609,0.2376066297292709,1.0927804708480835,284.9086608886719,284.95001220703125,304.09893798828125,293.7665405273437,299.5540466308594,297.2590026855469,284.9096984863281,1.0,0.6857449412345886,0.4398008286952972,0.4398008286952972,1.0,1.0,-3.5750014781951904,1.1979117393493652,2.3770899772644043,0.3851968348026275,0.8644320964813232,0.8644320964813232,0.0,230.08987426757807,238.0,67096.8828125,0.0,4008.878173828125,1.0,278.2574157714844,282.7236328125,296.7857971191406,301.13360595703125,293.1499938964844,293.1499938964844,278.54998779296875,38274.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938110888004303,1.0,0.0,0.0,3.589893817901612,3.589917659759521,8.59916895024071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9378.6787109375,0.0,1484.0565185546875,1895.4371337890625,0.0,3755.253662109375,0.8938753604888916,1.0,0.0,3.0,1.0,0.0
17934120,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8766899704933167,0.5265483856201172,0.4770214855670929,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9652079939842224,0.6903142333030701,0.654909610748291,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8489899039268494,0.4779798090457916,0.3367019891738891,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8245101571083069,0.4343205094337463,0.4153193533420563,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.6777553558349609,0.2376066297292709,1.0927804708480835,284.9086608886719,284.95001220703125,304.09893798828125,293.7665405273437,299.5540466308594,297.2590026855469,284.9096984863281,1.0,0.6857449412345886,0.4398008286952972,0.4398008286952972,1.0,1.0,-3.5750014781951904,1.1979117393493652,2.3770899772644043,0.3851968348026275,0.8644320964813232,0.8644320964813232,0.0,230.08987426757807,238.0,67096.8828125,0.0,4008.878173828125,1.0,278.2574157714844,282.7236328125,296.7857971191406,301.13360595703125,293.1499938964844,293.1499938964844,278.54998779296875,38274.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938110888004303,1.0,0.0,0.0,3.589893817901612,3.589917659759521,8.59916895024071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9378.6787109375,0.0,1484.0565185546875,1895.4371337890625,0.0,3755.253662109375,0.8938753604888916,1.0,0.0,3.0,1.0,0.0
17934180,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8740119338035583,0.5262672901153564,0.4765723049640655,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9634799957275392,0.6924808025360107,0.6567570567131042,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8484986424446106,0.4811970591545105,0.3388289213180542,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8231086730957031,0.4355914294719696,0.4164149463176727,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6763059496879578,0.2381377667188644,1.09502911567688,285.0036926269531,284.95001220703125,304.115478515625,293.77459716796875,299.5530090332031,297.2628173828125,285.0028076171875,1.0,0.6882014274597168,0.4379378855228424,0.4379378855228424,1.0,1.0,-3.5832552909851074,1.195895791053772,2.387359619140625,0.3809260725975036,0.9534085988998412,0.9534085988998412,0.0,232.85256958007807,241.0,66575.828125,0.0,4047.23486328125,1.0,278.5419616699219,282.8367919921875,296.7571105957031,300.99737548828125,293.1499938964844,293.1499938964844,278.25,33398.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312334060668944,1.0,0.0,0.0,3.706151008605957,3.7061750888824463,9.16514864002238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10412.1484375,0.0,1576.7769775390625,1895.4371337890625,0.0,3692.44140625,0.9161349534988404,1.0,0.0,3.0,1.0,0.0
17934240,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8740119338035583,0.5262672901153564,0.4765723049640655,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9634799957275392,0.6924808025360107,0.6567570567131042,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8484986424446106,0.4811970591545105,0.3388289213180542,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8231086730957031,0.4355914294719696,0.4164149463176727,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6763059496879578,0.2381377667188644,1.09502911567688,285.0036926269531,284.95001220703125,304.115478515625,293.77459716796875,299.5530090332031,297.2628173828125,285.0028076171875,1.0,0.6882014274597168,0.4379378855228424,0.4379378855228424,1.0,1.0,-3.5832552909851074,1.195895791053772,2.387359619140625,0.3809260725975036,0.9534085988998412,0.9534085988998412,0.0,232.85256958007807,241.0,66575.828125,0.0,4047.23486328125,1.0,278.5419616699219,282.8367919921875,296.7571105957031,300.99737548828125,293.1499938964844,293.1499938964844,278.25,33398.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312334060668944,1.0,0.0,0.0,3.706151008605957,3.7061750888824463,9.16514864002238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10412.1484375,0.0,1576.7769775390625,1895.4371337890625,0.0,3692.44140625,0.9161349534988404,1.0,0.0,3.0,1.0,0.0
17934300,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8725662231445312,0.5255396366119385,0.4762977957725525,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9625009298324584,0.6930592060089111,0.6576515436172485,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8481689095497131,0.4824142754077911,0.3398873805999756,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8223423361778259,0.435924768447876,0.4169743657112121,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6755475997924805,0.238248661160469,1.0962990522384644,284.87908935546875,284.95001220703125,304.123779296875,293.7787475585937,299.5494384765625,297.2602844238281,284.8778686523437,1.0,0.6894702911376953,0.437006413936615,0.437006413936615,1.0,1.0,-3.587482213973999,1.1948975324630735,2.392584800720215,0.3789148926734924,0.8673326969146729,0.8673326969146729,0.0,234.34654235839844,241.0,67547.2421875,0.0,4067.41259765625,1.0,278.29638671875,282.6940612792969,296.80938720703125,301.225341796875,293.1499938964844,293.1499938964844,278.25,37507.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369273781776428,1.0,0.0,0.0,3.674910068511963,3.6749346256256095,9.011284873849944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.341796875,0.0,1572.4166259765625,1895.4371337890625,0.0,3744.46923828125,0.9098687171936036,1.0,0.0,3.0,1.0,0.0
17934360,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.870377242565155,0.5247004628181458,0.4755820035934448,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9607539176940918,0.6934876441955566,0.6581138968467712,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8471994996070862,0.4835330545902252,0.3407012522220611,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8209816217422485,0.4361345767974853,0.4172492623329162,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6742286682128906,0.2382592260837555,1.0967700481414795,284.9075927734375,284.95001220703125,304.132080078125,293.7829895019531,299.5448913574219,297.2562866210937,284.9088439941406,1.0,0.690588653087616,0.4361027479171753,0.4361027479171753,1.0,1.0,-3.5890555381774902,1.1929926872253418,2.3960628509521484,0.3765323460102081,0.8670342564582825,0.8670342564582825,0.0,236.2206573486328,244.0,67309.515625,0.0,4083.026611328125,1.0,278.2574462890625,282.7190856933594,296.8018798828125,301.1635437011719,293.1499938964844,293.1499938964844,278.54998779296875,38328.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384667873382568,1.0,0.0,0.0,3.6046667098999023,3.604690790176392,8.67008850491402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9406.0107421875,0.0,1500.52001953125,1895.4371337890625,0.0,3758.49462890625,0.8971940875053406,1.0,0.0,3.0,1.0,0.0
17934420,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8678245544433594,0.524430513381958,0.4751322269439697,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.959024965763092,0.6955662369728088,0.6598671078681946,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8467949628829956,0.4868109822273254,0.3428622782230377,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.819622278213501,0.4373707771301269,0.4183049201965332,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.6728239059448242,0.2387592494487762,1.098857879638672,285.0039978027344,284.95001220703125,304.1487121582031,293.79168701171875,299.5440979003906,297.26025390625,285.0027770996094,1.0,0.6929874420166016,0.4342953860759735,0.4342953860759735,1.0,1.0,-3.596994638442993,1.1909278631210327,2.406066656112671,0.3722519874572754,0.9570841193199158,0.9570841193199158,0.0,238.97024536132807,247.0,66779.703125,0.0,4120.77392578125,1.0,278.5428466796875,282.83331298828125,296.7733764648437,301.0268249511719,293.1499938964844,293.1499938964844,278.25,33376.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314904808998108,1.0,0.0,0.0,3.721593618392944,3.7216179370880127,9.241685461347516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10448.9189453125,0.0,1594.2745361328125,1895.4371337890625,0.0,3694.79541015625,0.9193350076675416,1.0,0.0,3.0,1.0,0.0
17934480,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8678245544433594,0.524430513381958,0.4751322269439697,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.959024965763092,0.6955662369728088,0.6598671078681946,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8467949628829956,0.4868109822273254,0.3428622782230377,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.819622278213501,0.4373707771301269,0.4183049201965332,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.6728239059448242,0.2387592494487762,1.098857879638672,285.0039978027344,284.95001220703125,304.1487121582031,293.79168701171875,299.5440979003906,297.26025390625,285.0027770996094,1.0,0.6929874420166016,0.4342953860759735,0.4342953860759735,1.0,1.0,-3.596994638442993,1.1909278631210327,2.406066656112671,0.3722519874572754,0.9570841193199158,0.9570841193199158,0.0,238.97024536132807,247.0,66779.703125,0.0,4120.77392578125,1.0,278.5428466796875,282.83331298828125,296.7733764648437,301.0268249511719,293.1499938964844,293.1499938964844,278.25,33376.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314904808998108,1.0,0.0,0.0,3.721593618392944,3.7216179370880127,9.241685461347516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10448.9189453125,0.0,1594.2745361328125,1895.4371337890625,0.0,3694.79541015625,0.9193350076675416,1.0,0.0,3.0,1.0,0.0
17934540,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.864346981048584,0.5228582620620728,0.4741487503051758,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.956294596195221,0.6964631676673889,0.6611343622207642,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8455991148948669,0.4891844987869262,0.3447685539722442,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8175436854362488,0.4378660917282104,0.4191027581691742,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.670812726020813,0.2388453036546707,1.1004621982574463,284.9067687988281,284.95001220703125,304.1654052734375,293.8007202148437,299.5359191894531,297.25360107421875,284.90789794921875,1.0,0.6953238248825073,0.4324880242347717,0.4324880242347717,1.0,1.0,-3.6025278568267822,1.187939167022705,2.414588689804077,0.3676837384700775,0.8697792887687683,0.8697792887687683,0.0,242.3308868408203,250.0,67521.5703125,0.0,4156.0546875,1.0,278.2572021484375,282.7146301269531,296.81939697265625,301.19439697265625,293.1499938964844,293.1499938964844,278.54998779296875,38316.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387240409851074,1.0,0.0,0.0,3.61951208114624,3.6195361614227295,8.741648116483702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.998046875,0.0,1516.69970703125,1895.4371337890625,0.0,3760.83642578125,0.9004668593406677,1.0,0.0,3.0,1.0,0.0
17934600,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.864346981048584,0.5228582620620728,0.4741487503051758,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.956294596195221,0.6964631676673889,0.6611343622207642,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8455991148948669,0.4891844987869262,0.3447685539722442,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8175436854362488,0.4378660917282104,0.4191027581691742,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.670812726020813,0.2388453036546707,1.1004621982574463,284.9067687988281,284.95001220703125,304.1654052734375,293.8007202148437,299.5359191894531,297.25360107421875,284.90789794921875,1.0,0.6953238248825073,0.4324880242347717,0.4324880242347717,1.0,1.0,-3.6025278568267822,1.187939167022705,2.414588689804077,0.3676837384700775,0.8697792887687683,0.8697792887687683,0.0,242.3308868408203,250.0,67521.5703125,0.0,4156.0546875,1.0,278.2572021484375,282.7146301269531,296.81939697265625,301.19439697265625,293.1499938964844,293.1499938964844,278.54998779296875,38316.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387240409851074,1.0,0.0,0.0,3.61951208114624,3.6195361614227295,8.741648116483702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.998046875,0.0,1516.69970703125,1895.4371337890625,0.0,3760.83642578125,0.9004668593406677,1.0,0.0,3.0,1.0,0.0
17934660,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.861902117729187,0.5225898027420044,0.4736975133419037,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9545518159866332,0.6984454989433289,0.6627925634384155,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8452644944190979,0.4925183653831482,0.3469646275043487,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8162052035331726,0.4390619695186615,0.4201177060604095,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6694429516792297,0.2393144965171814,1.102403998374939,285.00469970703125,284.95001220703125,304.1821594238281,293.8100891113281,299.5353698730469,297.2576599121094,285.0035095214844,1.0,0.6976706981658936,0.4307432174682617,0.4307432174682617,1.0,1.0,-3.610168218612671,1.1858596801757812,2.4243085384368896,0.3633301854133606,0.9608903527259828,0.9608903527259828,0.0,245.07489013671875,253.0,66971.3515625,0.0,4193.25439453125,1.0,278.5429382324219,282.8307189941406,296.7915344238281,301.05731201171875,293.1499938964844,293.1499938964844,278.25,33399.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317001700401306,1.0,0.0,0.0,3.734618425369263,3.734642744064331,9.306486390414648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10481.9765625,0.0,1609.453857421875,1895.4371337890625,0.0,3696.71533203125,0.9222920536994934,1.0,0.0,3.0,1.0,0.0
17934720,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.861902117729187,0.5225898027420044,0.4736975133419037,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9545518159866332,0.6984454989433289,0.6627925634384155,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8452644944190979,0.4925183653831482,0.3469646275043487,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8162052035331726,0.4390619695186615,0.4201177060604095,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6694429516792297,0.2393144965171814,1.102403998374939,285.00469970703125,284.95001220703125,304.1821594238281,293.8100891113281,299.5353698730469,297.2576599121094,285.0035095214844,1.0,0.6976706981658936,0.4307432174682617,0.4307432174682617,1.0,1.0,-3.610168218612671,1.1858596801757812,2.4243085384368896,0.3633301854133606,0.9608903527259828,0.9608903527259828,0.0,245.07489013671875,253.0,66971.3515625,0.0,4193.25439453125,1.0,278.5429382324219,282.8307189941406,296.7915344238281,301.05731201171875,293.1499938964844,293.1499938964844,278.25,33399.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317001700401306,1.0,0.0,0.0,3.734618425369263,3.734642744064331,9.306486390414648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10481.9765625,0.0,1609.453857421875,1895.4371337890625,0.0,3696.71533203125,0.9222920536994934,1.0,0.0,3.0,1.0,0.0
17934780,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8585817813873291,0.521014392375946,0.4727155566215515,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9518306255340576,0.699234664440155,0.6639655232429504,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8441721200942993,0.4949327111244201,0.3489030301570892,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8141676783561707,0.4395105540752411,0.4208754897117615,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6675028204917908,0.2393690794706344,1.1038750410079956,284.90594482421875,284.95001220703125,304.1990051269531,293.8197937011719,299.52734375,297.2510070800781,284.9071350097656,1.0,0.6999579668045044,0.4289983808994293,0.4289983808994293,1.0,1.0,-3.6154205799102783,1.1828604936599731,2.432559967041016,0.3589562177658081,0.8724727630615234,0.8724727630615234,0.0,248.4335327148437,256.0,67725.0859375,0.0,4227.998046875,1.0,278.2571105957031,282.71051025390625,296.8382568359375,301.2262878417969,293.1499938964844,293.1499938964844,278.54998779296875,38321.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388911128044128,1.0,0.0,0.0,3.633610963821411,3.633635044097901,8.809882388050028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.3330078125,0.0,1532.3052978515625,1895.4371337890625,0.0,3762.357177734375,0.9035940170288086,1.0,0.0,3.0,1.0,0.0
17934840,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8585817813873291,0.521014392375946,0.4727155566215515,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9518306255340576,0.699234664440155,0.6639655232429504,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8441721200942993,0.4949327111244201,0.3489030301570892,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8141676783561707,0.4395105540752411,0.4208754897117615,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6675028204917908,0.2393690794706344,1.1038750410079956,284.90594482421875,284.95001220703125,304.1990051269531,293.8197937011719,299.52734375,297.2510070800781,284.9071350097656,1.0,0.6999579668045044,0.4289983808994293,0.4289983808994293,1.0,1.0,-3.6154205799102783,1.1828604936599731,2.432559967041016,0.3589562177658081,0.8724727630615234,0.8724727630615234,0.0,248.4335327148437,256.0,67725.0859375,0.0,4227.998046875,1.0,278.2571105957031,282.71051025390625,296.8382568359375,301.2262878417969,293.1499938964844,293.1499938964844,278.54998779296875,38321.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388911128044128,1.0,0.0,0.0,3.633610963821411,3.633635044097901,8.809882388050028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.3330078125,0.0,1532.3052978515625,1895.4371337890625,0.0,3762.357177734375,0.9035940170288086,1.0,0.0,3.0,1.0,0.0
17934900,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8570750951766968,0.5208132863044739,0.4722756743431091,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.950592279434204,0.700103759765625,0.6645454168319702,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8437454700469971,0.4965653121471405,0.3498931229114532,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8132286667823792,0.4400257170200348,0.4212275445461273,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.6665856838226318,0.2395409047603607,1.104406237602234,285.0185546875,284.95001220703125,304.2074279785156,293.8247375488281,299.5263977050781,297.2522277832031,285.0196533203125,1.0,0.7010398507118225,0.4281259775161743,0.4281259775161743,1.0,1.0,-3.61783504486084,1.181278109550476,2.436556816101074,0.3566357493400574,0.9521546959877014,0.9521546959877014,0.0,249.9900665283203,256.0,66932.671875,0.0,4244.09423828125,1.0,278.5018005371094,282.84039306640625,296.79608154296875,301.0211181640625,293.1499938964844,293.1499938964844,278.54998779296875,34055.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334433674812316,1.0,0.0,0.0,3.682807207107544,3.682831287384033,9.050056064552336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9772.0830078125,0.0,1555.2933349609375,1895.4371337890625,0.0,3712.662353515625,0.9128373861312866,1.0,0.0,3.0,1.0,0.0
17934960,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8562515377998352,0.5207433700561523,0.4722577333450317,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9500924348831176,0.7011176943778992,0.665524423122406,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8439157009124756,0.4983219802379608,0.3511327505111694,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.812853217124939,0.4406646490097046,0.421847254037857,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.6661799550056458,0.2398099303245544,1.105679631233215,285.0054016113281,284.95001220703125,304.2159118652344,293.8298034667969,299.5267333984375,297.2550964355469,285.0042419433594,1.0,0.7022551894187927,0.4272702634334564,0.4272702634334564,1.0,1.0,-3.62275743484497,1.1806281805038452,2.442129373550415,0.354770302772522,0.9645633101463318,0.9645633101463318,0.0,251.1765899658203,259.0,67249.265625,0.0,4264.64306640625,1.0,278.5429992675781,282.8327331542969,296.81103515625,301.08941650390625,293.1499938964844,293.1499938964844,278.25,33417.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318426251411438,1.0,0.0,0.0,3.746914863586426,3.746939182281494,9.367871030008246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10523.15234375,0.0,1623.8480224609375,1895.4371337890625,0.0,3698.01904296875,0.9251319169998168,1.0,0.0,3.0,1.0,0.0
17935020,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8530848026275635,0.5191619992256165,0.4712776243686676,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.947391152381897,0.7017968893051147,0.666603684425354,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8429248929023743,0.5007763504981995,0.3531045317649841,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8108471632003784,0.4410645663738251,0.4225651919841766,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6643129587173462,0.2398347705602646,1.1070284843444824,284.90484619140625,284.95001220703125,304.23291015625,293.8401184082031,299.5187072753906,297.2483825683594,284.9061584472656,1.0,0.7044953107833862,0.425558865070343,0.425558865070343,1.0,1.0,-3.6277453899383545,1.1775456666946411,2.450199604034424,0.3505887389183044,0.8748085498809814,0.8748085498809814,0.0,254.53184509277344,262.0,67916.484375,0.0,4298.86328125,1.0,278.2568054199219,282.7064208984375,296.85858154296875,301.2591857910156,293.1499938964844,293.1499938964844,278.54998779296875,38387.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390000700950624,1.0,0.0,0.0,3.6467535495758057,3.646777868270874,8.87372777924611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9487.0234375,0.0,1547.409912109375,1895.4371337890625,0.0,3763.348876953125,0.9064716100692748,1.0,0.0,3.0,1.0,0.0
17935080,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8530848026275635,0.5191619992256165,0.4712776243686676,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.947391152381897,0.7017968893051147,0.666603684425354,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8429248929023743,0.5007763504981995,0.3531045317649841,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8108471632003784,0.4410645663738251,0.4225651919841766,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6643129587173462,0.2398347705602646,1.1070284843444824,284.90484619140625,284.95001220703125,304.23291015625,293.8401184082031,299.5187072753906,297.2483825683594,284.9061584472656,1.0,0.7044953107833862,0.425558865070343,0.425558865070343,1.0,1.0,-3.6277453899383545,1.1775456666946411,2.450199604034424,0.3505887389183044,0.8748085498809814,0.8748085498809814,0.0,254.53184509277344,262.0,67916.484375,0.0,4298.86328125,1.0,278.2568054199219,282.7064208984375,296.85858154296875,301.2591857910156,293.1499938964844,293.1499938964844,278.54998779296875,38387.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390000700950624,1.0,0.0,0.0,3.6467535495758057,3.646777868270874,8.87372777924611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9487.0234375,0.0,1547.409912109375,1895.4371337890625,0.0,3763.348876953125,0.9064716100692748,1.0,0.0,3.0,1.0,0.0
17935140,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8508588075637817,0.5188912749290466,0.4708144068717956,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9456552267074584,0.7035833597183228,0.6680643558502197,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8427386283874512,0.504224419593811,0.3553692996501922,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.809542715549469,0.4421777427196502,0.4234929382801056,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6630329489707947,0.2402504235506057,1.108707308769226,285.0060119628906,284.95001220703125,304.25,293.8507995605469,299.5181579589844,297.2525939941406,285.0048217773437,1.0,0.706744372844696,0.4238474667072296,0.4238474667072296,1.0,1.0,-3.634795665740967,1.1751803159713743,2.4596152305603027,0.3464641869068146,0.9681578278541564,0.9681578278541564,0.0,257.27117919921875,265.0,67335.8359375,0.0,4334.95849609375,1.0,278.5431213378906,282.8259582519531,296.831787109375,301.1211242675781,293.1499938964844,293.1499938964844,278.25,33448.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318799376487732,1.0,0.0,0.0,3.759257555007935,3.759282112121582,9.429690521756128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10546.646484375,0.0,1638.48974609375,1895.4371337890625,0.0,3698.361083984375,0.9278892874717712,1.0,0.0,3.0,1.0,0.0
17935200,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8508588075637817,0.5188912749290466,0.4708144068717956,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9456552267074584,0.7035833597183228,0.6680643558502197,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8427386283874512,0.504224419593811,0.3553692996501922,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.809542715549469,0.4421777427196502,0.4234929382801056,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6630329489707947,0.2402504235506057,1.108707308769226,285.0060119628906,284.95001220703125,304.25,293.8507995605469,299.5181579589844,297.2525939941406,285.0048217773437,1.0,0.706744372844696,0.4238474667072296,0.4238474667072296,1.0,1.0,-3.634795665740967,1.1751803159713743,2.4596152305603027,0.3464641869068146,0.9681578278541564,0.9681578278541564,0.0,257.27117919921875,265.0,67335.8359375,0.0,4334.95849609375,1.0,278.5431213378906,282.8259582519531,296.831787109375,301.1211242675781,293.1499938964844,293.1499938964844,278.25,33448.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318799376487732,1.0,0.0,0.0,3.759257555007935,3.759282112121582,9.429690521756128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10546.646484375,0.0,1638.48974609375,1895.4371337890625,0.0,3698.361083984375,0.9278892874717712,1.0,0.0,3.0,1.0,0.0
17935260,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8478174805641174,0.517304003238678,0.4698277711868286,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9429574012756348,0.7041527032852173,0.6690428853034973,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8418267965316772,0.5067197680473328,0.3573706150054931,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8075383305549622,0.4425280690193176,0.424166589975357,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.661223828792572,0.2402478754520416,1.1099348068237305,284.9039001464844,284.95001220703125,304.26739501953125,293.8617858886719,299.5101318359375,297.2458801269531,284.9050598144531,1.0,0.7089378833770752,0.4221595525741577,0.4221595525741577,1.0,1.0,-3.639491081237793,1.1719884872436523,2.4675025939941406,0.3423222303390503,0.8773759603500366,0.8773759603500366,0.0,260.6295471191406,253.0,68115.2421875,0.0,4368.60009765625,1.0,278.25714111328125,282.7024230957031,296.8797607421875,301.2928771972656,293.1499938964844,293.1499938964844,278.54998779296875,38306.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389661550521852,1.0,0.0,0.0,3.661045551300049,3.661070108413696,8.943418947637838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9515.525390625,0.0,1562.8011474609375,1895.4371337890625,0.0,3763.040283203125,0.9095882773399352,1.0,0.0,3.0,1.0,0.0
