time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17935320,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8478174805641174,0.517304003238678,0.4698277711868286,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9429574012756348,0.7041527032852173,0.6690428853034973,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8418267965316772,0.5067197680473328,0.3573706150054931,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8075383305549622,0.4425280690193176,0.424166589975357,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.661223828792572,0.2402478754520416,1.1099348068237305,284.9039001464844,284.95001220703125,304.26739501953125,293.8617858886719,299.5101318359375,297.2458801269531,284.9050598144531,1.0,0.7089378833770752,0.4221595525741577,0.4221595525741577,1.0,1.0,-3.639491081237793,1.1719884872436523,2.4675025939941406,0.3423222303390503,0.8773759603500366,0.8773759603500366,0.0,260.6295471191406,253.0,68115.2421875,0.0,4368.60009765625,1.0,278.25714111328125,282.7024230957031,296.8797607421875,301.2928771972656,293.1499938964844,293.1499938964844,278.54998779296875,38306.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389661550521852,1.0,0.0,0.0,3.661045551300049,3.661070108413696,8.943418947637838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9515.525390625,0.0,1562.8011474609375,1895.4371337890625,0.0,3763.040283203125,0.9095882773399352,1.0,0.0,3.0,1.0,0.0
17935380,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8510007262229919,0.5170448422431946,0.4691080451011657,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9482167959213256,0.7058444619178772,0.6701353788375854,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8469420671463013,0.5102362036705017,0.3594737648963928,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8114524483680725,0.4436066746711731,0.4247804880142212,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.6643003821372986,0.2406534254550933,1.1102310419082642,285.0049133300781,284.95001220703125,304.28521728515625,293.8731689453125,299.5097351074219,297.2502746582031,285.0036926269531,1.0,0.7070363759994507,0.4204716682434082,0.4204716682434082,1.0,1.0,-3.643558979034424,1.1685560941696167,2.4750030040740967,0.3379187881946563,0.9701247811317444,0.9701247811317444,0.0,256.2711181640625,241.0,67472.7421875,0.0,4352.6005859375,1.0,278.5432434082031,282.8228759765625,296.8537902832031,301.1529846191406,293.1499938964844,293.1499938964844,278.25,33517.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318037033081056,1.0,0.0,0.0,3.7697176933288574,3.769742488861084,9.482239988756193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10573.2236328125,0.0,1651.29736328125,1895.4371337890625,0.0,3697.6630859375,0.9302870035171508,1.0,0.0,3.0,1.0,0.0
17935440,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8510007262229919,0.5170448422431946,0.4691080451011657,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9482167959213256,0.7058444619178772,0.6701353788375854,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8469420671463013,0.5102362036705017,0.3594737648963928,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8114524483680725,0.4436066746711731,0.4247804880142212,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.6643003821372986,0.2406534254550933,1.1102310419082642,285.0049133300781,284.95001220703125,304.28521728515625,293.8731689453125,299.5097351074219,297.2502746582031,285.0036926269531,1.0,0.7070363759994507,0.4204716682434082,0.4204716682434082,1.0,1.0,-3.643558979034424,1.1685560941696167,2.4750030040740967,0.3379187881946563,0.9701247811317444,0.9701247811317444,0.0,256.2711181640625,241.0,67472.7421875,0.0,4352.6005859375,1.0,278.5432434082031,282.8228759765625,296.8537902832031,301.1529846191406,293.1499938964844,293.1499938964844,278.25,33517.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318037033081056,1.0,0.0,0.0,3.7697176933288574,3.769742488861084,9.482239988756193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10573.2236328125,0.0,1651.29736328125,1895.4371337890625,0.0,3697.6630859375,0.9302870035171508,1.0,0.0,3.0,1.0,0.0
17935500,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8538666367530823,0.5163527131080627,0.468677818775177,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9524226784706116,0.706188440322876,0.6706252098083496,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8507946729660034,0.5115922689437866,0.3604929447174072,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8145936727523804,0.4438561797142029,0.4250665605068207,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6669386029243469,0.2407237440347671,1.1103527545928955,284.87701416015625,284.95001220703125,304.2943115234375,293.8789978027344,299.5065002441406,297.2480773925781,284.87530517578125,1.0,0.7053972482681274,0.4196277260780334,0.4196277260780334,1.0,1.0,-3.645355939865112,1.1667366027832031,2.478619337081909,0.3358096778392792,0.8817423582077026,0.8817423582077026,0.0,252.56106567382807,241.0,68466.390625,0.0,4334.396484375,1.0,278.29510498046875,282.6768798828125,296.9076843261719,301.3830871582031,293.1499938964844,293.1499938964844,278.25,37417.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373123645782472,1.0,0.0,0.0,3.7392425537109375,3.739267826080322,9.329547765446478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10253.6044921875,0.0,1645.6063232421875,1895.4371337890625,0.0,3747.978271484375,0.9243029356002808,1.0,0.0,3.0,1.0,0.0
17935560,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8566386103630066,0.5155377984046936,0.4677760004997253,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9565087556838988,0.7063603401184082,0.6706316471099854,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8546408414840698,0.5128450989723206,0.3612318933010101,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8176504373550415,0.4439725279808044,0.4250320792198181,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6695490479469299,0.2407010942697525,1.1095887422561646,284.90191650390625,284.95001220703125,304.3034973144531,293.8849182128906,299.5022888183594,297.2442932128906,284.9032897949219,1.0,0.7032778859138489,0.4188308715820312,0.4188308715820312,1.0,1.0,-3.644209861755371,1.1640008687973022,2.48020887374878,0.3333890438079834,0.877422034740448,0.877422034740448,0.0,248.606689453125,229.0,68180.671875,0.0,4306.68701171875,1.0,278.2569885253906,282.6999816894531,296.9019470214844,301.32086181640625,293.1499938964844,293.1499938964844,278.54998779296875,38482.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386672377586364,1.0,0.0,0.0,3.6662113666534415,3.66623592376709,8.968674478637695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9527.2265625,0.0,1569.9332275390625,1895.4371337890625,0.0,3760.319091796875,0.9109323024749756,1.0,0.0,3.0,1.0,0.0
17935620,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8654745817184448,0.5153977274894714,0.4669385254383087,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9678057432174684,0.708044171333313,0.671477198600769,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.86555415391922,0.5165296196937561,0.3632746338844299,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8263573050498962,0.4451110363006592,0.4254650771617889,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.6772714257240295,0.2412064969539642,1.109207272529602,285.0038757324219,284.95001220703125,304.3221740722656,293.8970031738281,299.50311279296875,297.24969482421875,285.002685546875,1.0,0.6985880136489868,0.4172371327877044,0.4172371327877044,1.0,1.0,-3.646728992462158,1.1602455377578735,2.486483335494995,0.3290124535560608,0.969763457775116,0.969763457775116,0.0,238.38116455078125,217.0,67511.84375,0.0,4249.86181640625,1.0,278.5433044433594,282.8216247558594,296.8764038085937,301.1784973144531,293.1499938964844,293.1499938964844,278.25,33591.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312376379966736,1.0,0.0,0.0,3.772977590560913,3.77300238609314,9.498646704741986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10585.11328125,0.0,1655.7149658203125,1895.4371337890625,0.0,3692.47998046875,0.931075155735016,1.0,0.0,3.0,1.0,0.0
17935680,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8654745817184448,0.5153977274894714,0.4669385254383087,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9678057432174684,0.708044171333313,0.671477198600769,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.86555415391922,0.5165296196937561,0.3632746338844299,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8263573050498962,0.4451110363006592,0.4254650771617889,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.6772714257240295,0.2412064969539642,1.109207272529602,285.0038757324219,284.95001220703125,304.3221740722656,293.8970031738281,299.50311279296875,297.24969482421875,285.002685546875,1.0,0.6985880136489868,0.4172371327877044,0.4172371327877044,1.0,1.0,-3.646728992462158,1.1602455377578735,2.486483335494995,0.3290124535560608,0.969763457775116,0.969763457775116,0.0,238.38116455078125,217.0,67511.84375,0.0,4249.86181640625,1.0,278.5433044433594,282.8216247558594,296.8764038085937,301.1784973144531,293.1499938964844,293.1499938964844,278.25,33591.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312376379966736,1.0,0.0,0.0,3.772977590560913,3.77300238609314,9.498646704741986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10585.11328125,0.0,1655.7149658203125,1895.4371337890625,0.0,3692.47998046875,0.931075155735016,1.0,0.0,3.0,1.0,0.0
17935740,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8752158284187317,0.5139972567558289,0.465592086315155,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9791012406349182,0.7085422873497009,0.6718430519104004,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8776037096977234,0.5192846059799194,0.3650508522987366,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8358370661735535,0.445528119802475,0.4256508648395538,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6858808994293213,0.2413479387760162,1.1084468364715576,284.9017333984375,284.95001220703125,304.3412475585937,293.909423828125,299.49658203125,297.2445678710937,284.90289306640625,1.0,0.6933664679527283,0.4156433939933777,0.4156433939933777,1.0,1.0,-3.647005319595337,1.155663251876831,2.491342067718506,0.3245839178562164,0.8774176836013794,0.8774176836013794,0.0,227.77496337890625,205.0,68221.953125,0.0,4184.56005859375,1.0,278.2570495605469,282.69927978515625,296.9254455566406,301.34674072265625,293.1499938964844,293.1499938964844,278.54998779296875,38458.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379318952560424,1.0,0.0,0.0,3.6692092418670654,3.669233798980713,8.983348607216612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9537.8740234375,0.0,1573.1361083984375,1895.4371337890625,0.0,3753.623291015625,0.911514699459076,1.0,0.0,3.0,1.0,0.0
17935800,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8752158284187317,0.5139972567558289,0.465592086315155,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9791012406349182,0.7085422873497009,0.6718430519104004,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8776037096977234,0.5192846059799194,0.3650508522987366,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8358370661735535,0.445528119802475,0.4256508648395538,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6858808994293213,0.2413479387760162,1.1084468364715576,284.9017333984375,284.95001220703125,304.3412475585937,293.909423828125,299.49658203125,297.2445678710937,284.90289306640625,1.0,0.6933664679527283,0.4156433939933777,0.4156433939933777,1.0,1.0,-3.647005319595337,1.155663251876831,2.491342067718506,0.3245839178562164,0.8774176836013794,0.8774176836013794,0.0,227.77496337890625,205.0,68221.953125,0.0,4184.56005859375,1.0,278.2570495605469,282.69927978515625,296.9254455566406,301.34674072265625,293.1499938964844,293.1499938964844,278.54998779296875,38458.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379318952560424,1.0,0.0,0.0,3.6692092418670654,3.669233798980713,8.983348607216612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9537.8740234375,0.0,1573.1361083984375,1895.4371337890625,0.0,3753.623291015625,0.911514699459076,1.0,0.0,3.0,1.0,0.0
17935860,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8878433704376221,0.5139329433441162,0.4647748172283172,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9915375709533693,0.7101929783821106,0.6726030111312866,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8925819396972656,0.5231035947799683,0.367146223783493,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8477573990821838,0.4467014670372009,0.4260619878768921,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.6965960264205933,0.2419271171092987,1.1081373691558838,285.0044860839844,284.95001220703125,304.3606262207031,293.92218017578125,299.4985046386719,297.2504577636719,285.0033264160156,1.0,0.6879153251647949,0.4141696393489837,0.4141696393489837,1.0,1.0,-3.649569511413574,1.1522216796875,2.497347831726074,0.3205592036247253,0.970515787601471,0.970515787601471,0.0,216.02394104003903,193.0,67550.84375,0.0,4118.2109375,1.0,278.5433044433594,282.8218994140625,296.9012756347656,301.20574951171875,293.1499938964844,293.1499938964844,278.25,33589.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304494857788086,1.0,0.0,0.0,3.7749083042144775,3.774933099746704,9.508370339972316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10597.5126953125,0.0,1657.9747314453125,1895.4371337890625,0.0,3685.260498046875,0.9315106868743896,1.0,0.0,3.0,1.0,0.0
17935920,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8878433704376221,0.5139329433441162,0.4647748172283172,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9915375709533693,0.7101929783821106,0.6726030111312866,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8925819396972656,0.5231035947799683,0.367146223783493,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8477573990821838,0.4467014670372009,0.4260619878768921,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.6965960264205933,0.2419271171092987,1.1081373691558838,285.0044860839844,284.95001220703125,304.3606262207031,293.92218017578125,299.4985046386719,297.2504577636719,285.0033264160156,1.0,0.6879153251647949,0.4141696393489837,0.4141696393489837,1.0,1.0,-3.649569511413574,1.1522216796875,2.497347831726074,0.3205592036247253,0.970515787601471,0.970515787601471,0.0,216.02394104003903,193.0,67550.84375,0.0,4118.2109375,1.0,278.5433044433594,282.8218994140625,296.9012756347656,301.20574951171875,293.1499938964844,293.1499938964844,278.25,33589.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304494857788086,1.0,0.0,0.0,3.7749083042144775,3.774933099746704,9.508370339972316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10597.5126953125,0.0,1657.9747314453125,1895.4371337890625,0.0,3685.260498046875,0.9315106868743896,1.0,0.0,3.0,1.0,0.0
17935980,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8996056914329529,0.5125678777694702,0.4634952545166015,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9990000128746032,0.7107728123664856,0.6680868864059448,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9069511294364928,0.5259387493133545,0.3690065145492553,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8592864871025085,0.4471131265163421,0.4262782633304596,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7066940665245056,0.2421058416366577,1.1076991558074951,284.89923095703125,284.95001220703125,304.3803405761719,293.935302734375,299.4927673339844,297.2459411621094,284.8998413085937,1.0,0.6819812655448914,0.4126959145069122,0.4126959145069122,1.0,1.0,-3.644608974456787,1.1461066007614136,2.498502492904663,0.3161236047744751,0.8761984705924988,0.8761984705924988,0.0,205.59225463867188,181.0,68214.59375,0.0,4040.0966796875,1.0,278.2570495605469,282.6970520019531,296.9512023925781,301.3749389648437,293.1499938964844,293.1499938964844,278.54998779296875,38511.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371321797370912,1.0,0.0,0.0,3.671141624450684,3.671166181564331,8.992813036456937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9543.72265625,0.0,1575.720458984375,1895.4371337890625,0.0,3746.33642578125,0.9119107723236084,1.0,0.0,3.0,1.0,0.0
17936040,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8996056914329529,0.5125678777694702,0.4634952545166015,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9990000128746032,0.7107728123664856,0.6680868864059448,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9069511294364928,0.5259387493133545,0.3690065145492553,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8592864871025085,0.4471131265163421,0.4262782633304596,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7066940665245056,0.2421058416366577,1.1076991558074951,284.89923095703125,284.95001220703125,304.3803405761719,293.935302734375,299.4927673339844,297.2459411621094,284.8998413085937,1.0,0.6819812655448914,0.4126959145069122,0.4126959145069122,1.0,1.0,-3.644608974456787,1.1461066007614136,2.498502492904663,0.3161236047744751,0.8761984705924988,0.8761984705924988,0.0,205.59225463867188,181.0,68214.59375,0.0,4040.0966796875,1.0,278.2570495605469,282.6970520019531,296.9512023925781,301.3749389648437,293.1499938964844,293.1499938964844,278.54998779296875,38511.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371321797370912,1.0,0.0,0.0,3.671141624450684,3.671166181564331,8.992813036456937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9543.72265625,0.0,1575.720458984375,1895.4371337890625,0.0,3746.33642578125,0.9119107723236084,1.0,0.0,3.0,1.0,0.0
17936100,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.904049277305603,0.5124015808105469,0.4629207849502563,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9990000128746032,0.7124057412147522,0.6578115820884705,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9130598902702332,0.5277568697929382,0.3699798882007599,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8637834787368774,0.4475658237934112,0.4263839721679687,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7104737758636475,0.2423027157783508,1.1074527502059937,285.0077514648437,284.95001220703125,304.3902893066406,293.94195556640625,299.493896484375,297.2504272460937,285.0083312988281,1.0,0.6782487630844116,0.4119590222835541,0.4119590222835541,1.0,1.0,-3.632555246353149,1.1397138833999634,2.492841482162476,0.3124980628490448,0.950289785861969,0.950289785861969,0.0,201.366928100586,181.0,67162.8125,0.0,3982.258056640625,1.0,278.5025329589844,282.8262634277344,296.9097595214844,301.1581115722656,293.1499938964844,293.1499938964844,278.54998779296875,34534.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312968254089355,1.0,0.0,0.0,3.708167552947998,3.7081918716430655,9.17512522846664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9829.8447265625,0.0,1587.7076416015625,1895.4371337890625,0.0,3693.0224609375,0.9188044667243958,1.0,0.0,3.0,1.0,0.0
17936160,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.9098589420318604,0.5123432874679565,0.4627351462841034,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.9990000128746032,0.7150994539260864,0.6459493637084961,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9205967783927916,0.5296798348426819,0.3711970150470733,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8692880272865295,0.4481304883956909,0.426742285490036,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7148895859718323,0.2425850331783294,1.1078633069992063,284.9870910644531,284.95001220703125,304.4003295898437,293.9486999511719,299.49871826171875,297.2596130371094,284.9853515625,1.0,0.6742647290229797,0.4113083481788635,0.4113083481788635,1.0,1.0,-3.62045168876648,1.1335464715957642,2.486905336380005,0.3091100752353668,0.9528242349624634,0.9528242349624634,0.0,196.6598052978516,169.0,67097.3359375,0.0,3921.6630859375,1.0,278.54327392578125,282.8125915527344,296.9239196777344,301.2098999023437,293.1499938964844,293.1499938964844,278.25,34125.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289827942848206,1.0,0.0,0.0,3.7580246925354,3.758049488067627,9.42350709465245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10539.7119140625,0.0,1642.266845703125,1895.4371337890625,0.0,3671.81396484375,0.9280006885528564,1.0,0.0,3.0,1.0,0.0
17936220,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9222853183746338,0.5108873248100281,0.461402028799057,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9990000128746032,0.7212586402893066,0.6215507388114929,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9362969398498536,0.5324746966362,0.3730596303939819,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8807806372642517,0.4484176635742187,0.426887959241867,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7235754132270813,0.2426922619342804,1.1073389053344729,284.8915405273437,284.95001220703125,304.4205627441406,293.9624328613281,299.5061340332031,297.2753295898437,284.8924560546875,1.0,0.6654692888259888,0.4100069403648376,0.4100069403648376,1.0,1.0,-3.5912904739379883,1.1195249557495115,2.471765518188477,0.3018353879451751,0.854487955570221,0.854487955570221,0.0,187.02525329589844,157.0,67093.0625,0.0,3787.682373046875,1.0,278.2571716308594,282.7050476074219,296.9679870605469,301.3290100097656,293.1499938964844,293.1499938964844,278.54998779296875,39572.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335910081863404,1.0,0.0,0.0,3.603912591934204,3.603936910629273,8.6664618947907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9415.322265625,0.0,1508.889404296875,1895.4371337890625,0.0,3714.01220703125,0.8979554176330566,1.0,0.0,3.0,1.0,0.0
17936280,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9222853183746338,0.5108873248100281,0.461402028799057,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9990000128746032,0.7212586402893066,0.6215507388114929,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9362969398498536,0.5324746966362,0.3730596303939819,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8807806372642517,0.4484176635742187,0.426887959241867,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7235754132270813,0.2426922619342804,1.1073389053344729,284.8915405273437,284.95001220703125,304.4205627441406,293.9624328613281,299.5061340332031,297.2753295898437,284.8924560546875,1.0,0.6654692888259888,0.4100069403648376,0.4100069403648376,1.0,1.0,-3.5912904739379883,1.1195249557495115,2.471765518188477,0.3018353879451751,0.854487955570221,0.854487955570221,0.0,187.02525329589844,157.0,67093.0625,0.0,3787.682373046875,1.0,278.2571716308594,282.7050476074219,296.9679870605469,301.3290100097656,293.1499938964844,293.1499938964844,278.54998779296875,39572.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335910081863404,1.0,0.0,0.0,3.603912591934204,3.603936910629273,8.6664618947907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9415.322265625,0.0,1508.889404296875,1895.4371337890625,0.0,3714.01220703125,0.8979554176330566,1.0,0.0,3.0,1.0,0.0
17936340,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9383294582366944,0.510724663734436,0.4606530964374542,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.9990000128746032,0.7302982211112976,0.5935848355293274,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9547142386436462,0.5363275408744812,0.3752884566783905,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.895074188709259,0.4494475424289703,0.4273078441619873,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.7339829206466675,0.2432677149772644,1.10757315158844,284.9796447753906,284.95001220703125,304.4410095214844,293.9765014648437,299.5279541015625,297.3121032714844,284.97882080078125,1.0,0.6559168100357056,0.4087055325508117,0.4087055325508117,1.0,1.0,-3.5602147579193115,1.104865312576294,2.4553494453430176,0.2942400276660919,0.9253807067871094,0.9253807067871094,0.0,176.488525390625,175.0,65948.5703125,0.0,3645.501953125,1.0,278.5419311523437,282.8243713378906,296.9436340332031,301.154052734375,293.1499938964844,293.1499938964844,278.25,34603.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236031174659728,1.0,0.0,0.0,3.679730892181397,3.6797549724578857,9.034942536345624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10367.5517578125,0.0,1555.966552734375,1895.4371337890625,0.0,3622.37255859375,0.9109296202659608,1.0,0.0,3.0,1.0,0.0
17936400,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9383294582366944,0.510724663734436,0.4606530964374542,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.9990000128746032,0.7302982211112976,0.5935848355293274,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9547142386436462,0.5363275408744812,0.3752884566783905,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.895074188709259,0.4494475424289703,0.4273078441619873,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.7339829206466675,0.2432677149772644,1.10757315158844,284.9796447753906,284.95001220703125,304.4410095214844,293.9765014648437,299.5279541015625,297.3121032714844,284.97882080078125,1.0,0.6559168100357056,0.4087055325508117,0.4087055325508117,1.0,1.0,-3.5602147579193115,1.104865312576294,2.4553494453430176,0.2942400276660919,0.9253807067871094,0.9253807067871094,0.0,176.488525390625,175.0,65948.5703125,0.0,3645.501953125,1.0,278.5419311523437,282.8243713378906,296.9436340332031,301.154052734375,293.1499938964844,293.1499938964844,278.25,34603.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236031174659728,1.0,0.0,0.0,3.679730892181397,3.6797549724578857,9.034942536345624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10367.5517578125,0.0,1555.966552734375,1895.4371337890625,0.0,3622.37255859375,0.9109296202659608,1.0,0.0,3.0,1.0,0.0
17936460,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.941132664680481,0.510044276714325,0.4602763056755066,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.9990000128746032,0.7351354360580444,0.5884956121444702,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.9588375687599182,0.5380430817604065,0.3766039311885834,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8979958891868591,0.4497231245040893,0.4276812672615051,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.7361636161804199,0.2434931099414825,1.108664870262146,284.8731994628906,284.95001220703125,304.4525451660156,293.9844970703125,299.5397644042969,297.3280944824219,284.8765869140625,1.0,0.6552112102508545,0.4083085358142853,0.4083085358142853,1.0,1.0,-3.556941509246826,1.102531909942627,2.454409599304199,0.292238175868988,0.8416775465011597,0.8416775465011597,0.0,174.7027130126953,175.0,66605.1328125,0.0,3626.60302734375,1.0,278.2884521484375,282.7081298828125,296.9997863769531,301.3519592285156,293.1499938964844,293.1499938964844,278.25,39745.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278990030288696,1.0,0.0,0.0,3.5953586101531982,3.5953826904296875,8.625369787296222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9984.9814453125,0.0,1500.8282470703125,1895.4371337890625,0.0,3661.868408203125,0.8942174911499023,1.0,0.0,3.0,1.0,0.0
17936520,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9398038983345032,0.5095731019973755,0.4597764313220978,297.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9990000128746032,0.7381554841995239,0.5900346040725708,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9587802886962892,0.5394432544708252,0.3775247633457184,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8973172307014465,0.4499370753765106,0.4278574585914612,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7357228994369507,0.2436626255512237,1.1094160079956057,284.9123840332031,284.95001220703125,304.4616394042969,293.9908447265625,299.546630859375,297.3362121582031,284.9142150878906,1.0,0.6561903357505798,0.4079965949058532,0.4079965949058532,1.0,1.0,-3.560401201248169,1.1028292179107666,2.4575719833374023,0.2916981279850006,0.8520818948745728,0.8520818948745728,0.0,175.34475708007812,193.0,66400.046875,0.0,3639.081787109375,1.0,278.25836181640625,282.7358093261719,296.9955139160156,301.2982177734375,293.1499938964844,293.1499938964844,278.54998779296875,38813.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92778742313385,1.0,0.0,0.0,3.542643547058105,3.5426671504974365,8.374294679924787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.8974609375,0.0,1437.4105224609375,1895.4371337890625,0.0,3660.843994140625,0.8839448690414429,1.0,0.0,3.0,1.0,0.0
17936580,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9321079254150392,0.5096559524536133,0.459754079580307,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9990000128746032,0.7432960271835327,0.6027057766914368,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9540746212005616,0.5435930490493774,0.3803476393222809,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8915991187095642,0.4511658847332001,0.4289863109588623,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7316944599151611,0.2444665431976318,1.113263726234436,285.0170593261719,284.95001220703125,304.4824523925781,294.0054626464844,299.5604248046875,297.3502502441406,285.0168151855469,1.0,0.6624628901481628,0.4072876274585724,0.4072876274585724,1.0,1.0,-3.584973096847534,1.109300136566162,2.475673198699951,0.292605847120285,0.9529030919075012,0.9529030919075012,0.0,180.5301818847656,211.0,66281.8203125,0.0,3732.08056640625,1.0,278.54168701171875,282.8526611328125,296.9846496582031,301.1979675292969,293.1499938964844,293.1499938964844,278.25,33020.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202387928962708,1.0,0.0,0.0,3.675621747970581,3.675645351409912,9.014775628202188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10426.65625,0.0,1539.4134521484375,1895.4371337890625,0.0,3591.362060546875,0.9090772271156312,1.0,0.0,3.0,1.0,0.0
17936640,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9321079254150392,0.5096559524536133,0.459754079580307,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9990000128746032,0.7432960271835327,0.6027057766914368,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9540746212005616,0.5435930490493774,0.3803476393222809,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8915991187095642,0.4511658847332001,0.4289863109588623,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7316944599151611,0.2444665431976318,1.113263726234436,285.0170593261719,284.95001220703125,304.4824523925781,294.0054626464844,299.5604248046875,297.3502502441406,285.0168151855469,1.0,0.6624628901481628,0.4072876274585724,0.4072876274585724,1.0,1.0,-3.584973096847534,1.109300136566162,2.475673198699951,0.292605847120285,0.9529030919075012,0.9529030919075012,0.0,180.5301818847656,211.0,66281.8203125,0.0,3732.08056640625,1.0,278.54168701171875,282.8526611328125,296.9846496582031,301.1979675292969,293.1499938964844,293.1499938964844,278.25,33020.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202387928962708,1.0,0.0,0.0,3.675621747970581,3.675645351409912,9.014775628202188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10426.65625,0.0,1539.4134521484375,1895.4371337890625,0.0,3591.362060546875,0.9090772271156312,1.0,0.0,3.0,1.0,0.0
17936700,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.92559814453125,0.5091031193733215,0.459708422422409,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9990000128746032,0.7441005110740662,0.6135883331298828,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.949134647846222,0.5451963543891907,0.3817579448223114,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8865787386894226,0.4514530301094055,0.4295959770679474,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7281073331832886,0.2446717768907547,1.1154332160949707,284.8993530273437,284.95001220703125,304.492919921875,294.0129089355469,299.5592041015625,297.344970703125,284.89801025390625,1.0,0.6672156453132629,0.4069331288337707,0.4069331288337707,1.0,1.0,-3.6030452251434326,1.1145223379135132,2.488523006439209,0.2938702702522278,0.8770764470100403,0.8770764470100403,0.0,184.9246826171875,211.0,67619.8203125,0.0,3804.792724609375,1.0,278.29736328125,282.7167663574219,297.0448608398437,301.4501342773437,293.1499938964844,293.1499938964844,278.25,36625.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926310420036316,1.0,0.0,0.0,3.662536382675171,3.66256046295166,8.95070343176485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10179.404296875,0.0,1551.857666015625,1895.4371337890625,0.0,3647.277099609375,0.9067119359970092,1.0,0.0,3.0,1.0,0.0
17936760,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.9172675013542176,0.5084040760993958,0.4592367112636566,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.9990000128746032,0.7438105344772339,0.6274328827857971,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.9422776699066162,0.5466693639755249,0.382900208234787,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.8800788521766663,0.4515890777111053,0.4299201369285583,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.7233603596687317,0.2447362691164016,1.1167521476745603,284.9273376464844,284.95001220703125,304.5033874511719,294.0203857421875,299.5513916015625,297.3334045410156,284.9285888671875,1.0,0.6726718544960022,0.4061281979084015,0.4061281979084015,1.0,1.0,-3.622479200363159,1.118946552276611,2.503532648086548,0.2940424978733063,0.882804274559021,0.882804274559021,0.0,190.4438934326172,229.0,67662.3046875,0.0,3888.66455078125,1.0,278.2575378417969,282.7272033691406,297.04498291015625,301.417236328125,293.1499938964844,293.1499938964844,278.54998779296875,37145.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286603331565856,1.0,0.0,0.0,3.617805004119873,3.6178290843963614,8.733405820748885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9505.51953125,0.0,1506.1370849609375,1895.4371337890625,0.0,3668.855712890625,0.8993175029754639,1.0,0.0,3.0,1.0,0.0
17936820,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.9014260172843932,0.5083000063896179,0.4592603743076324,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9990000128746032,0.7419666647911072,0.6581307053565979,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.9277513027191162,0.5506814122200012,0.3858001828193664,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8668352365493774,0.4526499211788177,0.4311337172985077,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.7131564617156982,0.2452226728200912,1.1204673051834106,285.0356750488281,284.95001220703125,304.5244445800781,294.0355834960937,299.5373840332031,297.31268310546875,285.0354919433594,1.0,0.6853233575820923,0.4045183062553406,0.4045183062553406,1.0,1.0,-3.668845415115357,1.1301136016845703,2.538731813430786,0.2949981689453125,0.996856689453125,0.996856689453125,0.0,203.219955444336,232.0,67800.3515625,0.0,4089.7216796875,1.0,278.54229736328125,282.8445739746094,297.0291442871094,301.3353576660156,293.1499938964844,293.1499938964844,278.25,32403.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240909814834596,1.0,0.0,0.0,3.766913652420044,3.7669382095336914,9.468138841839392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.451171875,0.0,1639.3985595703125,1895.4371337890625,0.0,3626.86376953125,0.9292363524436952,1.0,0.0,3.0,1.0,0.0
17936880,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.9014260172843932,0.5083000063896179,0.4592603743076324,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9990000128746032,0.7419666647911072,0.6581307053565979,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.9277513027191162,0.5506814122200012,0.3858001828193664,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8668352365493774,0.4526499211788177,0.4311337172985077,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.7131564617156982,0.2452226728200912,1.1204673051834106,285.0356750488281,284.95001220703125,304.5244445800781,294.0355834960937,299.5373840332031,297.31268310546875,285.0354919433594,1.0,0.6853233575820923,0.4045183062553406,0.4045183062553406,1.0,1.0,-3.668845415115357,1.1301136016845703,2.538731813430786,0.2949981689453125,0.996856689453125,0.996856689453125,0.0,203.219955444336,232.0,67800.3515625,0.0,4089.7216796875,1.0,278.54229736328125,282.8445739746094,297.0291442871094,301.3353576660156,293.1499938964844,293.1499938964844,278.25,32403.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240909814834596,1.0,0.0,0.0,3.766913652420044,3.7669382095336914,9.468138841839392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.451171875,0.0,1639.3985595703125,1895.4371337890625,0.0,3626.86376953125,0.9292363524436952,1.0,0.0,3.0,1.0,0.0
17936940,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8901253938674927,0.5067262053489685,0.4585320353507995,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9990000128746032,0.7371888160705566,0.6816697716712952,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9174004793167114,0.5534645318984985,0.3882066011428833,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8572994470596313,0.4527942538261413,0.4318679869174957,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7049651145935059,0.2450862228870391,1.1223273277282717,284.9140930175781,284.95001220703125,304.5455322265625,294.0510559082031,299.51043701171875,297.2749328613281,284.9154357910156,1.0,0.6943317651748657,0.402908444404602,0.402908444404602,1.0,1.0,-3.702338933944702,1.1366950273513794,2.5656440258026123,0.2947589159011841,0.9076886773109436,0.9076886773109436,0.0,213.3125,235.0,69292.78125,0.0,4243.35791015625,1.0,278.2568359375,282.6950988769531,297.0836486816406,301.5658569335937,293.1499938964844,293.1499938964844,278.1499938964844,36959.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340885877609252,1.0,0.0,0.0,3.732429265975952,3.732454299926758,9.295579275203636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10541.8603515625,0.0,1634.1610107421875,1895.4371337890625,0.0,3718.559814453125,0.9244690537452698,1.0,0.0,3.0,1.0,0.0
17937000,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8901253938674927,0.5067262053489685,0.4585320353507995,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9990000128746032,0.7371888160705566,0.6816697716712952,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9174004793167114,0.5534645318984985,0.3882066011428833,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8572994470596313,0.4527942538261413,0.4318679869174957,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7049651145935059,0.2450862228870391,1.1223273277282717,284.9140930175781,284.95001220703125,304.5455322265625,294.0510559082031,299.51043701171875,297.2749328613281,284.9154357910156,1.0,0.6943317651748657,0.402908444404602,0.402908444404602,1.0,1.0,-3.702338933944702,1.1366950273513794,2.5656440258026123,0.2947589159011841,0.9076886773109436,0.9076886773109436,0.0,213.3125,235.0,69292.78125,0.0,4243.35791015625,1.0,278.2568359375,282.6950988769531,297.0836486816406,301.5658569335937,293.1499938964844,293.1499938964844,278.1499938964844,36959.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340885877609252,1.0,0.0,0.0,3.732429265975952,3.732454299926758,9.295579275203636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10541.8603515625,0.0,1634.1610107421875,1895.4371337890625,0.0,3718.559814453125,0.9244690537452698,1.0,0.0,3.0,1.0,0.0
17937060,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.8803256750106812,0.5054424405097961,0.4575420916080475,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.9973577260971068,0.7322990298271179,0.6947973370552063,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.9089580774307252,0.5564462542533875,0.3904105722904205,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.8491774797439575,0.4529500007629394,0.4322538375854492,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.6975299715995789,0.2448493987321853,1.1226201057434082,284.92413330078125,284.95001220703125,304.5666809082031,294.0668029785156,299.48748779296875,297.24822998046875,284.92498779296875,1.0,0.7007432579994202,0.4008627831935882,0.4008627831935882,1.0,1.0,-3.7205076217651367,1.1366485357284546,2.583859205245972,0.2913870215415954,0.8871760964393616,0.8871760964393616,0.0,221.9870758056641,238.0,69570.03125,0.0,4348.0673828125,1.0,278.1523132324219,282.6888427734375,297.0775146484375,301.5687255859375,293.1499938964844,293.1499938964844,278.45001220703125,37532.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366209506988524,1.0,0.0,0.0,3.6641788482666016,3.664203405380249,8.958733701547317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.6484375,0.0,1560.5093994140625,1895.4371337890625,0.0,3741.67529296875,0.9097843766212464,1.0,0.0,3.0,1.0,0.0
17937120,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.8803256750106812,0.5054424405097961,0.4575420916080475,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.9973577260971068,0.7322990298271179,0.6947973370552063,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.9089580774307252,0.5564462542533875,0.3904105722904205,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.8491774797439575,0.4529500007629394,0.4322538375854492,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.6975299715995789,0.2448493987321853,1.1226201057434082,284.92413330078125,284.95001220703125,304.5666809082031,294.0668029785156,299.48748779296875,297.24822998046875,284.92498779296875,1.0,0.7007432579994202,0.4008627831935882,0.4008627831935882,1.0,1.0,-3.7205076217651367,1.1366485357284546,2.583859205245972,0.2913870215415954,0.8871760964393616,0.8871760964393616,0.0,221.9870758056641,238.0,69570.03125,0.0,4348.0673828125,1.0,278.1523132324219,282.6888427734375,297.0775146484375,301.5687255859375,293.1499938964844,293.1499938964844,278.45001220703125,37532.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366209506988524,1.0,0.0,0.0,3.6641788482666016,3.664203405380249,8.958733701547317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.6484375,0.0,1560.5093994140625,1895.4371337890625,0.0,3741.67529296875,0.9097843766212464,1.0,0.0,3.0,1.0,0.0
