time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17937180,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8724005222320557,0.5052431225776672,0.4574334621429443,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.989923655986786,0.7307177782058716,0.6927440166473389,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9027172923088074,0.5603660345077515,0.3931905329227447,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8426309823989868,0.4538449347019195,0.4332069754600525,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.6913800239562988,0.2450731843709945,1.1243810653686523,285.0149841308594,284.95001220703125,304.5878295898437,294.0827941894531,299.47998046875,297.2455139160156,285.01348876953125,1.0,0.704768180847168,0.3988171219825744,0.3988171219825744,1.0,1.0,-3.724447250366211,1.1316879987716677,2.592759370803833,0.2856415808200836,0.9827696681022644,0.9827696681022644,0.0,229.3606109619141,241.0,69006.359375,0.0,4405.9990234375,1.0,278.4432983398437,282.8017578125,297.0652770996094,301.4613952636719,293.1499938964844,293.1499938964844,278.1499938964844,33167.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300618767738342,1.0,0.0,0.0,3.786142587661743,3.7861673831939697,9.565048912918428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10870.8779296875,0.0,1667.9884033203125,1895.4371337890625,0.0,3681.70849609375,0.9337449669837952,1.0,0.0,3.0,1.0,0.0
17937240,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8724005222320557,0.5052431225776672,0.4574334621429443,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.989923655986786,0.7307177782058716,0.6927440166473389,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9027172923088074,0.5603660345077515,0.3931905329227447,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8426309823989868,0.4538449347019195,0.4332069754600525,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.6913800239562988,0.2450731843709945,1.1243810653686523,285.0149841308594,284.95001220703125,304.5878295898437,294.0827941894531,299.47998046875,297.2455139160156,285.01348876953125,1.0,0.704768180847168,0.3988171219825744,0.3988171219825744,1.0,1.0,-3.724447250366211,1.1316879987716677,2.592759370803833,0.2856415808200836,0.9827696681022644,0.9827696681022644,0.0,229.3606109619141,241.0,69006.359375,0.0,4405.9990234375,1.0,278.4432983398437,282.8017578125,297.0652770996094,301.4613952636719,293.1499938964844,293.1499938964844,278.1499938964844,33167.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300618767738342,1.0,0.0,0.0,3.786142587661743,3.7861673831939697,9.565048912918428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10870.8779296875,0.0,1667.9884033203125,1895.4371337890625,0.0,3681.70849609375,0.9337449669837952,1.0,0.0,3.0,1.0,0.0
17937300,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8694601655006409,0.5045035481452942,0.4572174251079559,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9872031807899476,0.7299647331237793,0.6923442482948303,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9007691144943236,0.5617983937263489,0.3944831192493438,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8403435945510864,0.453943133354187,0.4336261451244354,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.6892141103744507,0.2450259774923324,1.1252408027648926,284.8820495605469,284.95001220703125,304.5984191894531,294.0909118652344,299.47430419921875,297.24151611328125,284.8799133300781,1.0,0.7063958048820496,0.3977943062782287,0.3977943062782287,1.0,1.0,-3.726808786392212,1.1293187141418457,2.597490072250366,0.2829612195491791,0.8935686349868774,0.8935686349868774,0.0,232.17965698242188,241.0,70084.953125,0.0,4430.52587890625,1.0,278.19464111328125,282.6503601074219,297.1211242675781,301.70086669921875,293.1499938964844,293.1499938964844,278.1499938964844,36905.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357203245162964,1.0,0.0,0.0,3.765021324157715,3.7650465965271,9.458628369429788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.615234375,0.0,1671.9310302734375,1895.4371337890625,0.0,3733.459716796875,0.929830014705658,1.0,0.0,3.0,1.0,0.0
17937360,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8661086559295654,0.5036073923110962,0.4565134048461914,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9841659665107728,0.7291873693466187,0.6916622519493103,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8984353542327881,0.5630913972854614,0.3954541385173797,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8377492427825928,0.4538784325122833,0.433701604604721,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.6867448687553406,0.2448641955852508,1.125169277191162,284.90191650390625,284.95001220703125,304.6089782714844,294.0990600585937,299.4694519042969,297.2364501953125,284.9032287597656,1.0,0.7076762914657593,0.3970888257026672,0.3970888257026672,1.0,1.0,-3.726317405700684,1.1268985271453855,2.599418878555298,0.2808094024658203,0.8864967226982117,0.8864967226982117,0.0,235.0347137451172,244.0,69830.9140625,0.0,4447.3505859375,1.0,278.15679931640625,282.6686096191406,297.11767578125,301.6441345214844,293.1499938964844,293.1499938964844,278.45001220703125,38188.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372327327728271,1.0,0.0,0.0,3.697737693786621,3.6977627277374254,9.123584732151356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9802.130859375,0.0,1603.521484375,1895.4371337890625,0.0,3747.2529296875,0.9176722168922424,1.0,0.0,3.0,1.0,0.0
17937420,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8622613549232483,0.5032885074615479,0.4560387432575226,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9805840849876404,0.7293505072593689,0.6915279030799866,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8966042995452881,0.5669420957565308,0.3980023860931396,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8349079489707947,0.454671174287796,0.434354305267334,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.6839330792427063,0.2450803369283676,1.1261178255081177,285.0054931640625,284.95001220703125,304.63006591796875,294.11553955078125,299.4697265625,297.2396850585937,285.0043640136719,1.0,0.7100814580917358,0.3956778943538666,0.3956778943538666,1.0,1.0,-3.730566263198853,1.1239538192749023,2.6066126823425293,0.2770165503025055,0.9804878830909728,0.9804878830909728,0.0,238.87196350097656,247.0,69167.5234375,0.0,4483.71826171875,1.0,278.44354248046875,282.79217529296875,297.09649658203125,301.50634765625,293.1499938964844,293.1499938964844,278.1499938964844,33578.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301692247390748,1.0,0.0,0.0,3.803009033203125,3.8030343055725098,9.650459560361924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10904.2294921875,0.0,1691.27685546875,1895.4371337890625,0.0,3682.69189453125,0.937845766544342,1.0,0.0,3.0,1.0,0.0
17937480,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8622613549232483,0.5032885074615479,0.4560387432575226,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9805840849876404,0.7293505072593689,0.6915279030799866,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8966042995452881,0.5669420957565308,0.3980023860931396,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8349079489707947,0.454671174287796,0.434354305267334,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.6839330792427063,0.2450803369283676,1.1261178255081177,285.0054931640625,284.95001220703125,304.63006591796875,294.11553955078125,299.4697265625,297.2396850585937,285.0043640136719,1.0,0.7100814580917358,0.3956778943538666,0.3956778943538666,1.0,1.0,-3.730566263198853,1.1239538192749023,2.6066126823425293,0.2770165503025055,0.9804878830909728,0.9804878830909728,0.0,238.87196350097656,247.0,69167.5234375,0.0,4483.71826171875,1.0,278.44354248046875,282.79217529296875,297.09649658203125,301.50634765625,293.1499938964844,293.1499938964844,278.1499938964844,33578.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301692247390748,1.0,0.0,0.0,3.803009033203125,3.8030343055725098,9.650459560361924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10904.2294921875,0.0,1691.27685546875,1895.4371337890625,0.0,3682.69189453125,0.937845766544342,1.0,0.0,3.0,1.0,0.0
17937540,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8581456542015076,0.5017266869544983,0.4550946652889251,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9767618775367736,0.7284736037254333,0.6911721229553223,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8945066332817078,0.5697349905967712,0.4002483785152435,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8319258093833923,0.4547191262245178,0.4347734153270721,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.6810314655303955,0.2449022978544235,1.126675724983215,284.9003601074219,284.95001220703125,304.65106201171875,294.1322631835937,299.4631652832031,297.2335205078125,284.9017333984375,1.0,0.7122054100036621,0.3942669332027435,0.3942669332027435,1.0,1.0,-3.732891798019409,1.1203296184539795,2.6125621795654297,0.2732373178005218,0.886202871799469,0.886202871799469,0.0,242.7486724853516,250.0,69947.640625,0.0,4514.984375,1.0,278.1564025878906,282.6656799316406,297.1485290527344,301.68280029296875,293.1499938964844,293.1499938964844,278.45001220703125,38415.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936791718006134,1.0,0.0,0.0,3.705856323242188,3.705881357192993,9.163691743196978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9822.37109375,0.0,1614.5560302734375,1895.4371337890625,0.0,3743.23291015625,0.9195997714996338,1.0,0.0,3.0,1.0,0.0
17937600,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8581456542015076,0.5017266869544983,0.4550946652889251,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9767618775367736,0.7284736037254333,0.6911721229553223,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8945066332817078,0.5697349905967712,0.4002483785152435,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8319258093833923,0.4547191262245178,0.4347734153270721,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.6810314655303955,0.2449022978544235,1.126675724983215,284.9003601074219,284.95001220703125,304.65106201171875,294.1322631835937,299.4631652832031,297.2335205078125,284.9017333984375,1.0,0.7122054100036621,0.3942669332027435,0.3942669332027435,1.0,1.0,-3.732891798019409,1.1203296184539795,2.6125621795654297,0.2732373178005218,0.886202871799469,0.886202871799469,0.0,242.7486724853516,250.0,69947.640625,0.0,4514.984375,1.0,278.1564025878906,282.6656799316406,297.1485290527344,301.68280029296875,293.1499938964844,293.1499938964844,278.45001220703125,38415.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936791718006134,1.0,0.0,0.0,3.705856323242188,3.705881357192993,9.163691743196978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9822.37109375,0.0,1614.5560302734375,1895.4371337890625,0.0,3743.23291015625,0.9195997714996338,1.0,0.0,3.0,1.0,0.0
17937660,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8560567498207092,0.5015425086021423,0.4546413421630859,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.974763810634613,0.7286690473556519,0.6910584568977356,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8936976790428162,0.5722085237503052,0.4017776846885681,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8304327130317688,0.455205887556076,0.4350654780864715,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.6795282363891602,0.245026484131813,1.126932978630066,285.0184936523437,284.95001220703125,304.6644287109375,294.1430969238281,299.4638671875,297.23602294921875,285.0175170898437,1.0,0.7134470343589783,0.3934279382228851,0.3934279382228851,1.0,1.0,-3.7347004413604736,1.118310809135437,2.616389513015747,0.2708330750465393,0.9749069213867188,0.9749069213867188,0.0,244.8129119873047,250.0,69128.7890625,0.0,4533.275390625,1.0,278.4228515625,282.80133056640625,297.11199951171875,301.4923400878906,293.1499938964844,293.1499938964844,278.45001220703125,33696.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930272936820984,1.0,0.0,0.0,3.772813558578491,3.7728383541107178,9.497821338300128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10202.6181640625,0.0,1656.3306884765625,1895.4371337890625,0.0,3683.642578125,0.9318891763687134,1.0,0.0,3.0,1.0,0.0
17937720,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8553870320320129,0.5014743208885193,0.4546519219875335,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9741228222846984,0.7288452982902527,0.6912807822227478,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8937408924102783,0.573621392250061,0.4028081893920898,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8300175666809082,0.4555417001247406,0.4354188442230224,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.6790889501571655,0.245151475071907,1.1276087760925293,285.00640869140625,284.95001220703125,304.67193603515625,294.14923095703125,299.4647216796875,297.2379455566406,285.0053405761719,1.0,0.7142328023910522,0.3929559886455536,0.3929559886455536,1.0,1.0,-3.737458467483521,1.117759108543396,2.619699478149414,0.2697343826293945,0.9818465113639832,0.9818465113639832,0.0,245.70016479492188,253.0,69272.8046875,0.0,4546.7265625,1.0,278.4435729980469,282.79156494140625,297.12890625,301.5455017089844,293.1499938964844,293.1499938964844,278.1499938964844,33631.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294643998146056,1.0,0.0,0.0,3.809305906295776,3.809331178665161,9.682444215286523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10929.189453125,0.0,1699.237548828125,1895.4371337890625,0.0,3676.230712890625,0.939312756061554,1.0,0.0,3.0,1.0,0.0
17937780,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8518680334091187,0.4999440014362335,0.4537286162376404,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.970668375492096,0.7279690504074097,0.6909469366073608,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8921478986740112,0.5763558745384216,0.4050144851207733,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8275191187858582,0.4555951654911041,0.4358338713645935,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.6766487956047058,0.2449866980314254,1.128177285194397,284.9008178710937,284.95001220703125,304.69268798828125,294.1664123535156,299.4587707519531,297.2320556640625,284.9021911621094,1.0,0.7161628007888794,0.3916450440883636,0.3916450440883636,1.0,1.0,-3.739795684814453,1.1144224405288696,2.625373363494873,0.2662231028079986,0.8878166079521179,0.8878166079521179,0.0,249.1732177734375,256.0,70064.0390625,0.0,4575.53857421875,1.0,278.1563415527344,282.6644592285156,297.18218994140625,301.7239990234375,293.1499938964844,293.1499938964844,278.45001220703125,38405.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359982013702391,1.0,0.0,0.0,3.7130072116851807,3.7130322456359854,9.199090413858356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9844.4013671875,0.0,1622.7091064453125,1895.4371337890625,0.0,3735.99560546875,0.9211858510971068,1.0,0.0,3.0,1.0,0.0
17937840,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8518680334091187,0.4999440014362335,0.4537286162376404,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.970668375492096,0.7279690504074097,0.6909469366073608,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8921478986740112,0.5763558745384216,0.4050144851207733,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8275191187858582,0.4555951654911041,0.4358338713645935,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.6766487956047058,0.2449866980314254,1.128177285194397,284.9008178710937,284.95001220703125,304.69268798828125,294.1664123535156,299.4587707519531,297.2320556640625,284.9021911621094,1.0,0.7161628007888794,0.3916450440883636,0.3916450440883636,1.0,1.0,-3.739795684814453,1.1144224405288696,2.625373363494873,0.2662231028079986,0.8878166079521179,0.8878166079521179,0.0,249.1732177734375,256.0,70064.0390625,0.0,4575.53857421875,1.0,278.1563415527344,282.6644592285156,297.18218994140625,301.7239990234375,293.1499938964844,293.1499938964844,278.45001220703125,38405.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359982013702391,1.0,0.0,0.0,3.7130072116851807,3.7130322456359854,9.199090413858356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9844.4013671875,0.0,1622.7091064453125,1895.4371337890625,0.0,3735.99560546875,0.9211858510971068,1.0,0.0,3.0,1.0,0.0
17937900,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8502598404884338,0.4997479319572449,0.453294962644577,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9690309762954712,0.7280294299125671,0.6907467246055603,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8914909958839417,0.5782157182693481,0.4061295688152313,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8263610005378723,0.4559285342693329,0.4360023736953735,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.6754885315895081,0.2450550496578216,1.1282285451889038,285.01788330078125,284.95001220703125,304.7030029296875,294.1750793457031,299.4588317871094,297.23345947265625,285.01922607421875,1.0,0.7170476317405701,0.3909895718097687,0.3909895718097687,1.0,1.0,-3.740631103515625,1.1126466989517212,2.6279842853546143,0.2642642855644226,0.9697036743164062,0.9697036743164062,0.0,250.77096557617188,256.0,69179.3515625,0.0,4588.14208984375,1.0,278.403564453125,282.7989501953125,297.1447448730469,301.5166015625,293.1499938964844,293.1499938964844,278.45001220703125,34302.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930426061153412,1.0,0.0,0.0,3.756413698196411,3.7564384937286377,9.41542907639814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10169.5771484375,0.0,1641.74169921875,1895.4371337890625,0.0,3685.046142578125,0.9294537305831908,1.0,0.0,3.0,1.0,0.0
17937960,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8494055271148682,0.4997012019157409,0.4532880783081054,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9681560397148132,0.7282789945602417,0.6909951567649841,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.891597330570221,0.5802115201950073,0.4075349271297455,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8258358836174011,0.4564096331596374,0.4364652335643768,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.6749264597892761,0.2452336698770523,1.1290769577026367,285.007568359375,284.95001220703125,304.7132873535156,294.1838073730469,299.4602355957031,297.23651123046875,285.0064392089844,1.0,0.7180770039558411,0.3903437852859497,0.3903437852859497,1.0,1.0,-3.744187831878662,1.1118017435073853,2.6323862075805664,0.2626812756061554,0.9843214154243468,0.9843214154243468,0.0,251.944564819336,259.0,69380.75,0.0,4605.75927734375,1.0,278.4436950683594,282.79107666015625,297.1631774902344,301.5868530273437,293.1499938964844,293.1499938964844,278.1499938964844,33621.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928650975227356,1.0,0.0,0.0,3.815851211547852,3.815876483917236,9.71574536379194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10955.6943359375,0.0,1707.0252685546875,1895.4371337890625,0.0,3668.769775390625,0.940817654132843,1.0,0.0,3.0,1.0,0.0
17938020,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8461361527442932,0.4981776475906372,0.4523720443248749,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9647387266159058,0.7273367047309875,0.6906008720397949,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8901827335357666,0.5829384326934814,0.4097347855567932,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8235031962394714,0.4564466774463653,0.4368656873703003,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6726564764976501,0.2450586408376693,1.1295984983444214,284.90045166015625,284.95001220703125,304.733642578125,294.201416015625,299.45428466796875,297.2308349609375,284.9018249511719,1.0,0.7199369072914124,0.3890522420406341,0.3890522420406341,1.0,1.0,-3.746379375457764,1.1084519624710083,2.637927293777466,0.2591595947742462,0.8895173668861389,0.8895173668861389,0.0,255.32359313964844,262.0,70181.578125,0.0,4633.63916015625,1.0,278.15631103515625,282.6625061035156,297.21710205078125,301.76678466796875,293.1499938964844,293.1499938964844,278.45001220703125,38393.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351677298545836,1.0,0.0,0.0,3.7207653522491455,3.7207906246185294,9.237572839992936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9866.759765625,0.0,1631.585693359375,1895.4371337890625,0.0,3728.415771484375,0.9228980541229248,1.0,0.0,3.0,1.0,0.0
17938080,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8461361527442932,0.4981776475906372,0.4523720443248749,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9647387266159058,0.7273367047309875,0.6906008720397949,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8901827335357666,0.5829384326934814,0.4097347855567932,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8235031962394714,0.4564466774463653,0.4368656873703003,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6726564764976501,0.2450586408376693,1.1295984983444214,284.90045166015625,284.95001220703125,304.733642578125,294.201416015625,299.45428466796875,297.2308349609375,284.9018249511719,1.0,0.7199369072914124,0.3890522420406341,0.3890522420406341,1.0,1.0,-3.746379375457764,1.1084519624710083,2.637927293777466,0.2591595947742462,0.8895173668861389,0.8895173668861389,0.0,255.32359313964844,262.0,70181.578125,0.0,4633.63916015625,1.0,278.15631103515625,282.6625061035156,297.21710205078125,301.76678466796875,293.1499938964844,293.1499938964844,278.45001220703125,38393.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351677298545836,1.0,0.0,0.0,3.7207653522491455,3.7207906246185294,9.237572839992936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9866.759765625,0.0,1631.585693359375,1895.4371337890625,0.0,3728.415771484375,0.9228980541229248,1.0,0.0,3.0,1.0,0.0
17938140,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8438296318054199,0.4979404807090759,0.4519351422786712,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9622310400009156,0.7275818586349487,0.6905867457389832,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8897356390953064,0.5868052244186401,0.4122591018676758,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8219128847122192,0.4572465419769287,0.4374808073043823,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.6710337400436401,0.2452933937311172,1.1304349899291992,285.0077209472656,284.95001220703125,304.7538146972656,294.21923828125,299.4556884765625,297.2354736328125,285.0066223144531,1.0,0.7218009233474731,0.3877606689929962,0.3877606689929962,1.0,1.0,-3.750609874725342,1.1057816743850708,2.6448283195495605,0.2555676400661468,0.986464262008667,0.986464262008667,0.0,258.04693603515625,265.0,69488.703125,0.0,4663.20654296875,1.0,278.44366455078125,282.7897644042969,297.1986999511719,301.6298828125,293.1499938964844,293.1499938964844,278.1499938964844,33650.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927814483642578,1.0,0.0,0.0,3.8228394985198975,3.822865009307861,9.751365723786876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10981.99609375,0.0,1715.681640625,1895.4371337890625,0.0,3661.0927734375,0.9423881769180298,1.0,0.0,3.0,1.0,0.0
17938200,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8438296318054199,0.4979404807090759,0.4519351422786712,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9622310400009156,0.7275818586349487,0.6905867457389832,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8897356390953064,0.5868052244186401,0.4122591018676758,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8219128847122192,0.4572465419769287,0.4374808073043823,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.6710337400436401,0.2452933937311172,1.1304349899291992,285.0077209472656,284.95001220703125,304.7538146972656,294.21923828125,299.4556884765625,297.2354736328125,285.0066223144531,1.0,0.7218009233474731,0.3877606689929962,0.3877606689929962,1.0,1.0,-3.750609874725342,1.1057816743850708,2.6448283195495605,0.2555676400661468,0.986464262008667,0.986464262008667,0.0,258.04693603515625,265.0,69488.703125,0.0,4663.20654296875,1.0,278.44366455078125,282.7897644042969,297.1986999511719,301.6298828125,293.1499938964844,293.1499938964844,278.1499938964844,33650.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927814483642578,1.0,0.0,0.0,3.8228394985198975,3.822865009307861,9.751365723786876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10981.99609375,0.0,1715.681640625,1895.4371337890625,0.0,3661.0927734375,0.9423881769180298,1.0,0.0,3.0,1.0,0.0
17938260,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8407199382781982,0.4964208900928497,0.4510221481323242,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9587861895561218,0.7265704274177551,0.6901280283927917,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8884159326553345,0.5895224809646606,0.4144548773765564,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8196608424186707,0.4572640657424927,0.4378637969493866,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.668863832950592,0.2451030910015106,1.1308914422988892,284.8998718261719,284.95001220703125,304.773681640625,294.2372436523437,299.4496459960937,297.2298583984375,284.9012756347656,1.0,0.7236213088035583,0.3864907324314117,0.3864907324314117,1.0,1.0,-3.7526235580444336,1.102415680885315,2.650207757949829,0.2520307898521423,0.8910695314407349,0.8910695314407349,0.0,261.4062194824219,268.0,70294.9296875,0.0,4690.5283203125,1.0,278.15625,282.6604919433594,297.2528076171875,301.81024169921875,293.1499938964844,293.1499938964844,278.45001220703125,38394.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343020915985109,1.0,0.0,0.0,3.7283546924591056,3.728379964828491,9.275294701183156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.7958984375,0.0,1640.4005126953125,1895.4371337890625,0.0,3720.510498046875,0.924584984779358,1.0,0.0,3.0,1.0,0.0
17938320,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8407199382781982,0.4964208900928497,0.4510221481323242,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9587861895561218,0.7265704274177551,0.6901280283927917,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8884159326553345,0.5895224809646606,0.4144548773765564,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8196608424186707,0.4572640657424927,0.4378637969493866,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.668863832950592,0.2451030910015106,1.1308914422988892,284.8998718261719,284.95001220703125,304.773681640625,294.2372436523437,299.4496459960937,297.2298583984375,284.9012756347656,1.0,0.7236213088035583,0.3864907324314117,0.3864907324314117,1.0,1.0,-3.7526235580444336,1.102415680885315,2.650207757949829,0.2520307898521423,0.8910695314407349,0.8910695314407349,0.0,261.4062194824219,268.0,70294.9296875,0.0,4690.5283203125,1.0,278.15625,282.6604919433594,297.2528076171875,301.81024169921875,293.1499938964844,293.1499938964844,278.45001220703125,38394.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343020915985109,1.0,0.0,0.0,3.7283546924591056,3.728379964828491,9.275294701183156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.7958984375,0.0,1640.4005126953125,1895.4371337890625,0.0,3720.510498046875,0.924584984779358,1.0,0.0,3.0,1.0,0.0
17938380,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8385235071182251,0.4961898028850555,0.450588583946228,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9562548398971558,0.7267508506774902,0.6900510191917419,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8880270719528198,0.5933932662010193,0.4169784486293793,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8181203603744507,0.4580495953559875,0.4384630024433136,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6673073768615723,0.2453241050243377,1.131660223007202,285.0080261230469,284.95001220703125,304.79327392578125,294.25543212890625,299.45098876953125,297.2345886230469,285.0069580078125,1.0,0.7254505753517151,0.3852207958698272,0.3852207958698272,1.0,1.0,-3.756680488586426,1.0997300148010254,2.6569504737854004,0.248418241739273,0.9885597825050354,0.9885597825050354,0.0,264.1177978515625,271.0,69591.4453125,0.0,4719.62939453125,1.0,278.4437255859375,282.78875732421875,297.2348022460937,301.67303466796875,293.1499938964844,293.1499938964844,278.1499938964844,33667.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926930606365204,1.0,0.0,0.0,3.829416990280152,3.829442262649536,9.78494881564984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11008.0205078125,0.0,1723.781982421875,1895.4371337890625,0.0,3652.97509765625,0.9438889622688292,1.0,0.0,3.0,1.0,0.0
17938440,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8385235071182251,0.4961898028850555,0.450588583946228,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9562548398971558,0.7267508506774902,0.6900510191917419,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8880270719528198,0.5933932662010193,0.4169784486293793,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8181203603744507,0.4580495953559875,0.4384630024433136,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6673073768615723,0.2453241050243377,1.131660223007202,285.0080261230469,284.95001220703125,304.79327392578125,294.25543212890625,299.45098876953125,297.2345886230469,285.0069580078125,1.0,0.7254505753517151,0.3852207958698272,0.3852207958698272,1.0,1.0,-3.756680488586426,1.0997300148010254,2.6569504737854004,0.248418241739273,0.9885597825050354,0.9885597825050354,0.0,264.1177978515625,271.0,69591.4453125,0.0,4719.62939453125,1.0,278.4437255859375,282.78875732421875,297.2348022460937,301.67303466796875,293.1499938964844,293.1499938964844,278.1499938964844,33667.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926930606365204,1.0,0.0,0.0,3.829416990280152,3.829442262649536,9.78494881564984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11008.0205078125,0.0,1723.781982421875,1895.4371337890625,0.0,3652.97509765625,0.9438889622688292,1.0,0.0,3.0,1.0,0.0
17938500,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8373886346817017,0.4955160319805145,0.4503656029701233,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9549420475959778,0.7263241410255432,0.6900416612625122,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8877801895141602,0.5948207378387451,0.4182350039482116,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8173375129699707,0.4581328928470611,0.4388088285923004,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.6665494441986084,0.2452833354473114,1.1322941780090332,284.878662109375,284.95001220703125,304.8029479980469,294.2645874023437,299.44854736328125,297.2326965332031,284.876708984375,1.0,0.7264285683631897,0.384585827589035,0.384585827589035,1.0,1.0,-3.759100437164306,1.0985027551651,2.660597562789917,0.2467978596687317,0.9000208973884583,0.9000208973884583,0.0,265.5678100585937,271.0,70669.703125,0.0,4735.91845703125,1.0,278.1937866210937,282.639892578125,297.2909851074219,301.9106750488281,293.1499938964844,293.1499938964844,278.1499938964844,37184.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321582913398744,1.0,0.0,0.0,3.804379940032959,3.804405689239502,9.657418331698864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.43359375,0.0,1721.0372314453125,1895.4371337890625,0.0,3700.908447265625,0.9389235377311708,1.0,0.0,3.0,1.0,0.0
17938560,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8355502486228943,0.494680643081665,0.4496844708919525,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9527881145477296,0.7256768941879272,0.6895337700843811,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8867840766906738,0.5960978865623474,0.4191682636737823,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8159253001213074,0.4580522775650024,0.438832551240921,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6652257442474365,0.2451203167438507,1.1320576667785645,284.899658203125,284.95001220703125,304.81256103515625,294.2738037109375,299.4448547363281,297.22906494140625,284.9010925292969,1.0,0.7272399663925171,0.383976548910141,0.383976548910141,1.0,1.0,-3.75853967666626,1.0963702201843262,2.6621694564819336,0.244876816868782,0.8927905559539795,0.8927905559539795,0.0,267.4686889648437,274.0,70403.640625,0.0,4746.5234375,1.0,278.1565246582031,282.6590576171875,297.2891540527344,301.85400390625,293.1499938964844,293.1499938964844,278.45001220703125,38360.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933363914489746,1.0,0.0,0.0,3.735515117645264,3.735540390014648,9.310955988439672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.103515625,0.0,1648.478515625,1895.4371337890625,0.0,3711.93603515625,0.9262315034866332,1.0,0.0,3.0,1.0,0.0
17938620,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8334463238716125,0.4944552779197693,0.4492568373680115,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9502379894256592,0.7257938981056213,0.6893979907035828,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8864394426345825,0.5999641418457031,0.4216870963573456,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8144190311431885,0.4588249921798706,0.4394193291664123,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6637291312217712,0.2453285306692123,1.132769227027893,285.00836181640625,284.95001220703125,304.8314514160156,294.2923583984375,299.4462280273437,297.2338256835937,285.0072937011719,1.0,0.7290407419204712,0.3827579617500305,0.3827579617500305,1.0,1.0,-3.762443780899048,1.0937732458114624,2.668670415878296,0.2413394749164581,0.9906606674194336,0.9906606674194336,0.0,270.1763916015625,277.0,69691.9296875,0.0,4775.2568359375,1.0,278.4437866210937,282.7878723144531,297.2716979980469,301.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,33682.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926002323627472,1.0,0.0,0.0,3.835767984390259,3.835793495178223,9.817433692660416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11034.0048828125,0.0,1731.606689453125,1895.4371337890625,0.0,3644.444580078125,0.9453360438346864,1.0,0.0,3.0,1.0,0.0
17938680,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8334463238716125,0.4944552779197693,0.4492568373680115,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9502379894256592,0.7257938981056213,0.6893979907035828,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8864394426345825,0.5999641418457031,0.4216870963573456,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8144190311431885,0.4588249921798706,0.4394193291664123,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6637291312217712,0.2453285306692123,1.132769227027893,285.00836181640625,284.95001220703125,304.8314514160156,294.2923583984375,299.4462280273437,297.2338256835937,285.0072937011719,1.0,0.7290407419204712,0.3827579617500305,0.3827579617500305,1.0,1.0,-3.762443780899048,1.0937732458114624,2.668670415878296,0.2413394749164581,0.9906606674194336,0.9906606674194336,0.0,270.1763916015625,277.0,69691.9296875,0.0,4775.2568359375,1.0,278.4437866210937,282.7878723144531,297.2716979980469,301.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,33682.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926002323627472,1.0,0.0,0.0,3.835767984390259,3.835793495178223,9.817433692660416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11034.0048828125,0.0,1731.606689453125,1895.4371337890625,0.0,3644.444580078125,0.9453360438346864,1.0,0.0,3.0,1.0,0.0
17938740,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8305844664573669,0.4929512739181518,0.4483608901500702,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9467575550079346,0.7246543765068054,0.6888235807418823,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.885256290435791,0.6026435494422913,0.4238650202751159,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8122591376304626,0.4588111340999603,0.4397770464420318,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.6617276072502136,0.2451106458902359,1.133114218711853,284.8988647460937,284.95001220703125,304.8500061035156,294.3110656738281,299.43994140625,297.228271484375,284.9002685546875,1.0,0.7308031916618347,0.3815393447875976,0.3815393447875976,1.0,1.0,-3.7641525268554688,1.0904319286346436,2.673720598220825,0.237802192568779,0.8940350413322449,0.8940350413322449,0.0,273.5267944335937,280.0,70510.3671875,0.0,4801.77685546875,1.0,278.1561584472656,282.656982421875,297.3264465332031,301.8985595703125,293.1499938964844,293.1499938964844,278.45001220703125,38392.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932439386844635,1.0,0.0,0.0,3.742551565170288,3.742576837539673,9.34606589453324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9932.251953125,0.0,1656.9490966796875,1895.4371337890625,0.0,3703.480712890625,0.9277383685112,1.0,0.0,3.0,1.0,0.0
17938800,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8305844664573669,0.4929512739181518,0.4483608901500702,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9467575550079346,0.7246543765068054,0.6888235807418823,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.885256290435791,0.6026435494422913,0.4238650202751159,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8122591376304626,0.4588111340999603,0.4397770464420318,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.6617276072502136,0.2451106458902359,1.133114218711853,284.8988647460937,284.95001220703125,304.8500061035156,294.3110656738281,299.43994140625,297.228271484375,284.9002685546875,1.0,0.7308031916618347,0.3815393447875976,0.3815393447875976,1.0,1.0,-3.7641525268554688,1.0904319286346436,2.673720598220825,0.237802192568779,0.8940350413322449,0.8940350413322449,0.0,273.5267944335937,280.0,70510.3671875,0.0,4801.77685546875,1.0,278.1561584472656,282.656982421875,297.3264465332031,301.8985595703125,293.1499938964844,293.1499938964844,278.45001220703125,38392.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932439386844635,1.0,0.0,0.0,3.742551565170288,3.742576837539673,9.34606589453324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9932.251953125,0.0,1656.9490966796875,1895.4371337890625,0.0,3703.480712890625,0.9277383685112,1.0,0.0,3.0,1.0,0.0
17938860,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8289216756820679,0.4927883446216583,0.4479205906391144,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9446682929992676,0.724671483039856,0.6885349154472351,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8848201036453247,0.6054155826568604,0.4255746901035309,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8110020756721497,0.4593330919742584,0.4400888383388519,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.6605218648910522,0.2452257424592971,1.1332957744598389,285.0180358886719,284.95001220703125,304.86309814453125,294.3247375488281,299.4408264160156,297.2315368652344,285.01690673828125,1.0,0.7320242524147034,0.3807054460048675,0.3807054460048675,1.0,1.0,-3.765914678573608,1.0883394479751587,2.67757534980774,0.2351962774991989,0.9870286583900452,0.9870286583900452,0.0,275.5993347167969,280.0,69677.8671875,0.0,4820.2705078125,1.0,278.43072509765625,282.7948913574219,297.2945251464844,301.71942138671875,293.1499938964844,293.1499938964844,278.45001220703125,33677.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255263209342957,1.0,0.0,0.0,3.816019296646118,3.816044569015503,9.716601425679985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10339.7666015625,0.0,1707.667724609375,1895.4371337890625,0.0,3640.06884765625,0.941274344921112,1.0,0.0,3.0,1.0,0.0
17938920,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8285560011863708,0.4927361309528351,0.4479385912418365,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9441964626312256,0.724712610244751,0.6886285543441772,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8849453926086426,0.6065016984939575,0.4263734221458435,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8107723593711853,0.4595735669136047,0.4403506815433502,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.6602846384048462,0.2453070133924484,1.133764147758484,285.0087585449219,284.95001220703125,304.8681335449219,294.3301086425781,299.44140625,297.2330627441406,285.0077209472656,1.0,0.7325754165649414,0.380381166934967,0.380381166934967,1.0,1.0,-3.767888784408569,1.0879452228546145,2.679943561553955,0.2343643605709076,0.9926665425300598,0.9926665425300598,0.0,276.23321533203125,283.0,69790.53125,0.0,4830.10791015625,1.0,278.4438171386719,282.7872009277344,297.3092956542969,301.7611083984375,293.1499938964844,293.1499938964844,278.1499938964844,33697.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250312447547911,1.0,0.0,0.0,3.8418080806732178,3.8418335914611816,9.848375839283108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11059.84765625,0.0,1739.0865478515625,1895.4371337890625,0.0,3635.515625,0.9467151165008544,1.0,0.0,3.0,1.0,0.0
17938980,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8257906436920166,0.491242915391922,0.4470542073249817,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9407264590263368,0.7235150337219238,0.6880017518997192,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8838196992874146,0.6091542840003967,0.4285370111465454,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8086363077163696,0.459547609090805,0.4406990706920624,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.6583631038665771,0.2450775653123855,1.1340627670288086,284.89849853515625,284.95001220703125,304.8858642578125,294.349609375,299.43511962890625,297.2274780273437,284.89990234375,1.0,0.7343122363090515,0.379222959280014,0.379222959280014,1.0,1.0,-3.769464254379273,1.084735631942749,2.6847286224365234,0.2309589982032776,0.8955605030059814,0.8955605030059814,0.0,279.580322265625,286.0,70618.5078125,0.0,4856.27734375,1.0,278.1560974121094,282.6555480957031,297.3647766113281,301.9441223144531,293.1499938964844,293.1499938964844,278.45001220703125,38385.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931422233581543,1.0,0.0,0.0,3.74942684173584,3.7494521141052246,9.380436267747428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.5263671875,0.0,1664.956787109375,1895.4371337890625,0.0,3694.170654296875,0.9292623400688172,1.0,0.0,3.0,1.0,0.0
