time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17939040,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8257906436920166,0.491242915391922,0.4470542073249817,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9407264590263368,0.7235150337219238,0.6880017518997192,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8838196992874146,0.6091542840003967,0.4285370111465454,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8086363077163696,0.459547609090805,0.4406990706920624,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.6583631038665771,0.2450775653123855,1.1340627670288086,284.89849853515625,284.95001220703125,304.8858642578125,294.349609375,299.43511962890625,297.2274780273437,284.89990234375,1.0,0.7343122363090515,0.379222959280014,0.379222959280014,1.0,1.0,-3.769464254379273,1.084735631942749,2.6847286224365234,0.2309589982032776,0.8955605030059814,0.8955605030059814,0.0,279.580322265625,286.0,70618.5078125,0.0,4856.27734375,1.0,278.1560974121094,282.6555480957031,297.3647766113281,301.9441223144531,293.1499938964844,293.1499938964844,278.45001220703125,38385.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931422233581543,1.0,0.0,0.0,3.74942684173584,3.7494521141052246,9.380436267747428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.5263671875,0.0,1664.956787109375,1895.4371337890625,0.0,3694.170654296875,0.9292623400688172,1.0,0.0,3.0,1.0,0.0
17939100,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8244836330413818,0.491056889295578,0.446627527475357,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.93905109167099,0.7234131097793579,0.687645435333252,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8833372592926025,0.6110013127326965,0.4296273589134216,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8075966835021973,0.4598435759544372,0.4408265054225921,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.6574130654335022,0.2451111227273941,1.1339478492736816,285.0179138183594,284.95001220703125,304.8945007324219,294.3594970703125,299.4350280761719,297.2290344238281,285.0194091796875,1.0,0.7351086139678955,0.3786438703536987,0.3786438703536987,1.0,1.0,-3.769840478897095,1.0830020904541016,2.686838388442993,0.2290459871292114,0.9786434769630432,0.9786434769630432,0.0,281.1484375,286.0,69696.953125,0.0,4867.50537109375,1.0,278.40435791015625,282.7929992675781,297.3287353515625,301.7358093261719,293.1499938964844,293.1499938964844,278.45001220703125,34403.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92581307888031,1.0,0.0,0.0,3.790069818496704,3.7900948524475098,9.584902045389754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10285.5576171875,0.0,1682.2557373046875,1895.4371337890625,0.0,3642.705078125,0.9370559453964232,1.0,0.0,3.0,1.0,0.0
17939160,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.823820173740387,0.4910350143909454,0.4466355741024017,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9381663799285888,0.7235145568847656,0.687748908996582,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.88353431224823,0.6129961013793945,0.4310296177864074,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8071566224098206,0.4602994322776794,0.4412603378295898,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.6569709777832031,0.2452625632286071,1.1346572637557983,285.0094299316406,284.95001220703125,304.9030456542969,294.36944580078125,299.4363708496094,297.2322998046875,285.0083312988281,1.0,0.7360579967498779,0.3780814409255981,0.3780814409255981,1.0,1.0,-3.7730345726013184,1.0822303295135498,2.690804243087769,0.2275193929672241,0.9948564767837524,0.9948564767837524,0.0,282.2891540527344,289.0,69890.4609375,0.0,4884.22802734375,1.0,278.4439697265625,282.786865234375,297.3482971191406,301.8067321777344,293.1499938964844,293.1499938964844,278.1499938964844,33695.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923986554145813,1.0,0.0,0.0,3.847780227661133,3.8478057384490967,9.879018989522592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11086.7958984375,0.0,1746.3677978515625,1895.4371337890625,0.0,3625.902587890625,0.9480899572372437,1.0,0.0,3.0,1.0,0.0
17939220,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8211318254470825,0.4895525276660919,0.4457642734050751,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9347304105758668,0.7222614884376526,0.6870736479759216,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.882462203502655,0.6156167984008789,0.4331765472888946,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8050321340560913,0.4602618515491485,0.4416009187698364,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.655127763748169,0.2450224012136459,1.134914755821228,284.8980712890625,284.95001220703125,304.91961669921875,294.3895874023437,299.4298400878906,297.2266845703125,284.89947509765625,1.0,0.7377704381942749,0.3769566118717193,0.3769566118717193,1.0,1.0,-3.77448844909668,1.0790715217590332,2.6954169273376465,0.2241794914007187,0.8970887660980225,0.8970887660980225,0.0,285.6318359375,292.0,70727.765625,0.0,4910.0673828125,1.0,278.15606689453125,282.6542358398437,297.4046630859375,301.9913330078125,293.1499938964844,293.1499938964844,278.45001220703125,38376.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303585290908812,1.0,0.0,0.0,3.756281137466431,3.7563066482543945,9.414765145265848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9977.3818359375,0.0,1672.959228515625,1895.4371337890625,0.0,3684.42724609375,0.930779755115509,1.0,0.0,3.0,1.0,0.0
17939280,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8211318254470825,0.4895525276660919,0.4457642734050751,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9347304105758668,0.7222614884376526,0.6870736479759216,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.882462203502655,0.6156167984008789,0.4331765472888946,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8050321340560913,0.4602618515491485,0.4416009187698364,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.655127763748169,0.2450224012136459,1.134914755821228,284.8980712890625,284.95001220703125,304.91961669921875,294.3895874023437,299.4298400878906,297.2266845703125,284.89947509765625,1.0,0.7377704381942749,0.3769566118717193,0.3769566118717193,1.0,1.0,-3.77448844909668,1.0790715217590332,2.6954169273376465,0.2241794914007187,0.8970887660980225,0.8970887660980225,0.0,285.6318359375,292.0,70727.765625,0.0,4910.0673828125,1.0,278.15606689453125,282.6542358398437,297.4046630859375,301.9913330078125,293.1499938964844,293.1499938964844,278.45001220703125,38376.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303585290908812,1.0,0.0,0.0,3.756281137466431,3.7563066482543945,9.414765145265848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9977.3818359375,0.0,1672.959228515625,1895.4371337890625,0.0,3684.42724609375,0.930779755115509,1.0,0.0,3.0,1.0,0.0
17939340,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8192112445831299,0.4893540441989898,0.4453547298908233,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9321976900100708,0.7222071290016174,0.6867705583572388,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8822065591812134,0.6194396615028381,0.4356540739536285,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8035733103752136,0.4610048532485962,0.4421532452106476,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6537901163101196,0.2451977580785751,1.1354641914367676,285.009521484375,284.95001220703125,304.9354858398437,294.409912109375,299.4307556152344,297.23150634765625,285.00848388671875,1.0,0.7394912838935852,0.3758317828178406,0.3758317828178406,1.0,1.0,-3.777926206588745,1.0765604972839355,2.7013657093048096,0.2207536697387695,0.9967932105064392,0.9967932105064392,0.0,288.33709716796875,295.0,69992.8046875,0.0,4937.68798828125,1.0,278.44390869140625,282.78619384765625,297.3889465332031,301.8545227050781,293.1499938964844,293.1499938964844,278.1499938964844,33724.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229278564453124,1.0,0.0,0.0,3.853877305984497,3.85390305519104,9.910352218867049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11113.8203125,0.0,1754.0648193359375,1895.4371337890625,0.0,3616.15380859375,0.9494661688804626,1.0,0.0,3.0,1.0,0.0
17939400,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8192112445831299,0.4893540441989898,0.4453547298908233,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9321976900100708,0.7222071290016174,0.6867705583572388,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8822065591812134,0.6194396615028381,0.4356540739536285,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8035733103752136,0.4610048532485962,0.4421532452106476,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6537901163101196,0.2451977580785751,1.1354641914367676,285.009521484375,284.95001220703125,304.9354858398437,294.409912109375,299.4307556152344,297.23150634765625,285.00848388671875,1.0,0.7394912838935852,0.3758317828178406,0.3758317828178406,1.0,1.0,-3.777926206588745,1.0765604972839355,2.7013657093048096,0.2207536697387695,0.9967932105064392,0.9967932105064392,0.0,288.33709716796875,295.0,69992.8046875,0.0,4937.68798828125,1.0,278.44390869140625,282.78619384765625,297.3889465332031,301.8545227050781,293.1499938964844,293.1499938964844,278.1499938964844,33724.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229278564453124,1.0,0.0,0.0,3.853877305984497,3.85390305519104,9.910352218867049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11113.8203125,0.0,1754.0648193359375,1895.4371337890625,0.0,3616.15380859375,0.9494661688804626,1.0,0.0,3.0,1.0,0.0
17939460,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8165663480758667,0.4878783822059631,0.4444896876811981,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.928806722164154,0.7208975553512573,0.686042845249176,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8811721205711365,0.6220210194587708,0.4377765953540802,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8014960885047913,0.4609532654285431,0.4424822032451629,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6520147919654846,0.2449462115764618,1.1356755495071411,284.89752197265625,284.95001220703125,304.9505615234375,294.4303283691406,299.4237670898437,297.225830078125,284.8989562988281,1.0,0.7411788702011108,0.3747225701808929,0.3747225701808929,1.0,1.0,-3.779225826263428,1.0733845233917236,2.705841302871704,0.2174258232116699,0.8985088467597961,0.8985088467597961,0.0,291.6827697753906,298.0,70835.3125,0.0,4963.1435546875,1.0,278.156005859375,282.6529846191406,297.44537353515625,302.0395202636719,293.1499938964844,293.1499938964844,278.45001220703125,38376.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929283320903778,1.0,0.0,0.0,3.762960433959961,3.762985944747925,9.44827604598686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10000.2763671875,0.0,1680.841552734375,1895.4371337890625,0.0,3674.570068359375,0.9322653412818908,1.0,0.0,3.0,1.0,0.0
17939520,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8165663480758667,0.4878783822059631,0.4444896876811981,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.928806722164154,0.7208975553512573,0.686042845249176,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8811721205711365,0.6220210194587708,0.4377765953540802,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8014960885047913,0.4609532654285431,0.4424822032451629,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6520147919654846,0.2449462115764618,1.1356755495071411,284.89752197265625,284.95001220703125,304.9505615234375,294.4303283691406,299.4237670898437,297.225830078125,284.8989562988281,1.0,0.7411788702011108,0.3747225701808929,0.3747225701808929,1.0,1.0,-3.779225826263428,1.0733845233917236,2.705841302871704,0.2174258232116699,0.8985088467597961,0.8985088467597961,0.0,291.6827697753906,298.0,70835.3125,0.0,4963.1435546875,1.0,278.156005859375,282.6529846191406,297.44537353515625,302.0395202636719,293.1499938964844,293.1499938964844,278.45001220703125,38376.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929283320903778,1.0,0.0,0.0,3.762960433959961,3.762985944747925,9.44827604598686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10000.2763671875,0.0,1680.841552734375,1895.4371337890625,0.0,3674.570068359375,0.9322653412818908,1.0,0.0,3.0,1.0,0.0
17939580,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8146725296974182,0.487687200307846,0.4440853893756866,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9263129234313964,0.7207896113395691,0.6856880784034729,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8809367418289185,0.6258194446563721,0.4402337074279785,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.800079882144928,0.4616857171058655,0.4430230259895324,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.6507253646850586,0.2451116144657135,1.136176824569702,285.009765625,284.95001220703125,304.9647827148437,294.4508056640625,299.4241943359375,297.2306213378906,285.0087280273437,1.0,0.7428743839263916,0.3736133277416229,0.3736133277416229,1.0,1.0,-3.7825112342834473,1.0708558559417725,2.711655378341675,0.214012399315834,0.9986635446548462,0.9986635446548462,0.0,294.38818359375,301.0,70090.90625,0.0,4990.3935546875,1.0,278.4439392089844,282.7858581542969,297.4298400878906,301.9023132324219,293.1499938964844,293.1499938964844,278.1499938964844,33742.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921855926513672,1.0,0.0,0.0,3.859594345092773,3.859620094299317,9.939775509337778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11140.712890625,0.0,1761.229736328125,1895.4371337890625,0.0,3606.276123046875,0.9507725238800048,1.0,0.0,3.0,1.0,0.0
17939640,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8146725296974182,0.487687200307846,0.4440853893756866,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9263129234313964,0.7207896113395691,0.6856880784034729,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8809367418289185,0.6258194446563721,0.4402337074279785,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.800079882144928,0.4616857171058655,0.4430230259895324,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.6507253646850586,0.2451116144657135,1.136176824569702,285.009765625,284.95001220703125,304.9647827148437,294.4508056640625,299.4241943359375,297.2306213378906,285.0087280273437,1.0,0.7428743839263916,0.3736133277416229,0.3736133277416229,1.0,1.0,-3.7825112342834473,1.0708558559417725,2.711655378341675,0.214012399315834,0.9986635446548462,0.9986635446548462,0.0,294.38818359375,301.0,70090.90625,0.0,4990.3935546875,1.0,278.4439392089844,282.7858581542969,297.4298400878906,301.9023132324219,293.1499938964844,293.1499938964844,278.1499938964844,33742.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921855926513672,1.0,0.0,0.0,3.859594345092773,3.859620094299317,9.939775509337778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11140.712890625,0.0,1761.229736328125,1895.4371337890625,0.0,3606.276123046875,0.9507725238800048,1.0,0.0,3.0,1.0,0.0
17939700,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.813697874546051,0.4870445132255554,0.4438894093036651,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.925054669380188,0.7202273011207581,0.6855528354644775,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8807821869850159,0.6271772384643555,0.4414576292037964,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.7993785738945007,0.4617426097393036,0.4433483481407165,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.6501150131225586,0.2450461089611053,1.1367067098617554,284.8787841796875,284.95001220703125,304.9715270996094,294.4610290527344,299.42120361328125,297.22869873046875,284.8766174316406,1.0,0.7437902092933655,0.3730587065219879,0.3730587065219879,1.0,1.0,-3.78462290763855,1.0697307586669922,2.7148923873901367,0.2125106900930404,0.9094272255897522,0.9094272255897522,0.0,295.8283996582031,301.0,71202.421875,0.0,5005.9755859375,1.0,278.1931457519531,282.6350402832031,297.48681640625,302.1425476074219,293.1499938964844,293.1499938964844,278.1499938964844,37078.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270101189613342,1.0,0.0,0.0,3.8370957374572754,3.837121963500977,9.82423102868779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10809.5869140625,0.0,1759.9359130859375,1895.4371337890625,0.0,3653.70556640625,0.9462774991989136,1.0,0.0,3.0,1.0,0.0
17939760,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8120513558387756,0.4862227141857147,0.4432298541069031,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9229989647865297,0.719430148601532,0.6849130392074585,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8799416422843933,0.6283624172210693,0.4423320293426513,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7980636954307556,0.461622416973114,0.4433415532112121,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.6490179300308228,0.2448507249355316,1.1363468170166016,284.8973388671875,284.95001220703125,304.97802734375,294.47119140625,299.416748046875,297.22491455078125,284.8988037109375,1.0,0.7445374131202698,0.3725283443927765,0.3725283443927765,1.0,1.0,-3.7836737632751465,1.06769597530365,2.715977907180786,0.2107303142547607,0.9000658988952637,0.9000658988952637,0.0,297.7317199707031,304.0,70937.96875,0.0,5015.47509765625,1.0,278.15631103515625,282.6523742675781,297.4861145019531,302.0875244140625,293.1499938964844,293.1499938964844,278.1499938964844,38342.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281774163246156,1.0,0.0,0.0,3.769156217575073,3.769181966781616,9.479416007707188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.23828125,0.0,1687.922119140625,1895.4371337890625,0.0,3664.424072265625,0.9336963891983032,1.0,0.0,3.0,1.0,0.0
17939820,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.8094974756240845,0.4853350222110748,0.4423729181289673,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.9197820425033568,0.7185186147689819,0.6840093731880188,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.8790409564971924,0.6314019560813904,0.4444044530391693,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.7960841655731201,0.4618313014507293,0.44354048371315,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.6472947597503662,0.2446904480457306,1.1359100341796875,284.9339294433594,284.95001220703125,304.9902648925781,294.4914855957031,299.41229248046875,297.2237243652344,284.9348449707031,1.0,0.7460209727287292,0.3714675903320312,0.3714675903320312,1.0,1.0,-3.783757209777832,1.0642776489257812,2.71947979927063,0.2072174251079559,0.9025256037712096,0.9025256037712096,0.0,300.8993835449219,307.0,70650.5625,0.0,5036.2421875,1.0,278.1499938964844,282.6872863769531,297.4837646484375,302.0381774902344,293.1499938964844,293.1499938964844,278.1499938964844,37224.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261167645454408,1.0,0.0,0.0,3.720059871673584,3.7200846672058105,9.234069580088544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.2919921875,0.0,1621.85546875,1895.4371337890625,0.0,3645.496826171875,0.9219748377799988,1.0,0.0,3.0,1.0,0.0
17939880,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.8094974756240845,0.4853350222110748,0.4423729181289673,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.9197820425033568,0.7185186147689819,0.6840093731880188,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.8790409564971924,0.6314019560813904,0.4444044530391693,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.7960841655731201,0.4618313014507293,0.44354048371315,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.6472947597503662,0.2446904480457306,1.1359100341796875,284.9339294433594,284.95001220703125,304.9902648925781,294.4914855957031,299.41229248046875,297.2237243652344,284.9348449707031,1.0,0.7460209727287292,0.3714675903320312,0.3714675903320312,1.0,1.0,-3.783757209777832,1.0642776489257812,2.71947979927063,0.2072174251079559,0.9025256037712096,0.9025256037712096,0.0,300.8993835449219,307.0,70650.5625,0.0,5036.2421875,1.0,278.1499938964844,282.6872863769531,297.4837646484375,302.0381774902344,293.1499938964844,293.1499938964844,278.1499938964844,37224.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261167645454408,1.0,0.0,0.0,3.720059871673584,3.7200846672058105,9.234069580088544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.2919921875,0.0,1621.85546875,1895.4371337890625,0.0,3645.496826171875,0.9219748377799988,1.0,0.0,3.0,1.0,0.0
17939940,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8074615597724915,0.4846881628036499,0.4418804049491882,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.917219877243042,0.7178407311439514,0.6834645867347717,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8786150217056274,0.6345077157020569,0.446641206741333,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7946167588233948,0.4622532725334167,0.4440161287784576,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6459917426109314,0.2446764260530471,1.1362464427947998,284.9500732421875,284.95001220703125,305.0013122558594,294.5115051269531,299.4088439941406,297.22412109375,284.9503479003906,1.0,0.7476266622543335,0.370406836271286,0.370406836271286,1.0,1.0,-3.786176681518554,1.0615990161895752,2.7245776653289795,0.2039776593446731,0.9089258313179016,0.9089258313179016,0.0,303.7135925292969,310.0,70590.6171875,0.0,5061.68896484375,1.0,278.1499938964844,282.7021789550781,297.5029296875,302.04693603515625,293.1499938964844,293.1499938964844,278.1499938964844,36376.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242843985557556,1.0,0.0,0.0,3.705864906311035,3.7058894634246826,9.163733238892746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.9521484375,0.0,1599.0733642578125,1895.4371337890625,0.0,3628.643798828125,0.9181320071220398,1.0,0.0,3.0,1.0,0.0
17940000,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8074615597724915,0.4846881628036499,0.4418804049491882,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.917219877243042,0.7178407311439514,0.6834645867347717,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8786150217056274,0.6345077157020569,0.446641206741333,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7946167588233948,0.4622532725334167,0.4440161287784576,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6459917426109314,0.2446764260530471,1.1362464427947998,284.9500732421875,284.95001220703125,305.0013122558594,294.5115051269531,299.4088439941406,297.22412109375,284.9503479003906,1.0,0.7476266622543335,0.370406836271286,0.370406836271286,1.0,1.0,-3.786176681518554,1.0615990161895752,2.7245776653289795,0.2039776593446731,0.9089258313179016,0.9089258313179016,0.0,303.7135925292969,310.0,70590.6171875,0.0,5061.68896484375,1.0,278.1499938964844,282.7021789550781,297.5029296875,302.04693603515625,293.1499938964844,293.1499938964844,278.1499938964844,36376.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242843985557556,1.0,0.0,0.0,3.705864906311035,3.7058894634246826,9.163733238892746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.9521484375,0.0,1599.0733642578125,1895.4371337890625,0.0,3628.643798828125,0.9181320071220398,1.0,0.0,3.0,1.0,0.0
17940060,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8057807683944702,0.4841254651546478,0.4414778053760528,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.9151519536972046,0.7172421813011169,0.683013379573822,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8782058954238892,0.6369006633758545,0.4483751654624939,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.7934340834617615,0.4625808298587799,0.4444190859794616,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.6449629664421082,0.2446727454662323,1.1366560459136963,284.9533386230469,284.95001220703125,305.0093078613281,294.52734375,299.40582275390625,297.2239685058594,284.9533996582031,1.0,0.7489491701126099,0.3696180582046509,0.3696180582046509,1.0,1.0,-3.7882137298583984,1.0596693754196167,2.728544473648072,0.2015927881002426,0.9123278260231018,0.9123278260231018,0.0,306.0340270996094,310.0,70618.6953125,0.0,5082.81689453125,1.0,278.1499938964844,282.70489501953125,297.5213317871094,302.06658935546875,293.1499938964844,293.1499938964844,278.1499938964844,36070.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234198927879332,1.0,0.0,0.0,3.70544171333313,3.705466270446777,9.16164083264448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.6953125,0.0,1596.2628173828125,1895.4371337890625,0.0,3620.685302734375,0.9177843332290648,1.0,0.0,3.0,1.0,0.0
17940120,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8053475022315979,0.483977735042572,0.4413711130619049,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.9146265983581544,0.7170827984809875,0.6828922033309937,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8780922293663025,0.637489914894104,0.4488022029399872,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.7931305766105652,0.462657630443573,0.4445162117481231,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.6447011232376099,0.2446693331003189,1.1367530822753906,284.9536437988281,284.95001220703125,305.0111694335937,294.53125,299.4049987792969,297.2238464355469,284.95367431640625,1.0,0.7492798566818237,0.3694208562374115,0.3694208562374115,1.0,1.0,-3.788687229156494,1.0591768026351929,2.729510545730591,0.2009946554899215,0.9129677414894104,0.9129677414894104,0.0,306.6252136230469,313.0,70628.6875,0.0,5088.06689453125,1.0,278.1499938964844,282.7051086425781,297.5258178710937,302.07177734375,293.1499938964844,293.1499938964844,278.1499938964844,36021.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232505559921264,1.0,0.0,0.0,3.705850124359131,3.7058746814727774,9.163661047750792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10634.435546875,0.0,1596.3631591796875,1895.4371337890625,0.0,3619.125732421875,0.9178338050842284,1.0,0.0,3.0,1.0,0.0
17940180,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8031236529350281,0.4831983745098114,0.4407986402511596,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.9119513630867004,0.7162195444107056,0.6822226643562317,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8774580955505371,0.6403825879096985,0.450897216796875,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7915613651275635,0.463003396987915,0.4449679255485534,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.6433570981025696,0.2446296513080597,1.1371562480926514,284.9530944824219,284.95001220703125,305.01971435546875,294.55059814453125,299.4003295898437,297.22296142578125,284.9530639648437,1.0,0.7509192228317261,0.368434876203537,0.368434876203537,1.0,1.0,-3.790743112564087,1.0566110610961914,2.7341320514678955,0.1979694217443466,0.9148591160774232,0.9148591160774232,0.0,309.6405029296875,316.0,70683.9375,0.0,5113.7841796875,1.0,278.1499938964844,282.7044677734375,297.5470886230469,302.0973815917969,293.1499938964844,293.1499938964844,278.1499938964844,35922.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226208329200744,1.0,0.0,0.0,3.709360837936402,3.709385395050049,9.18103125968628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.1044921875,0.0,1599.627197265625,1895.4371337890625,0.0,3613.3251953125,0.9185274839401244,1.0,0.0,3.0,1.0,0.0
17940240,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8031236529350281,0.4831983745098114,0.4407986402511596,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.9119513630867004,0.7162195444107056,0.6822226643562317,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8774580955505371,0.6403825879096985,0.450897216796875,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7915613651275635,0.463003396987915,0.4449679255485534,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.6433570981025696,0.2446296513080597,1.1371562480926514,284.9530944824219,284.95001220703125,305.01971435546875,294.55059814453125,299.4003295898437,297.22296142578125,284.9530639648437,1.0,0.7509192228317261,0.368434876203537,0.368434876203537,1.0,1.0,-3.790743112564087,1.0566110610961914,2.7341320514678955,0.1979694217443466,0.9148591160774232,0.9148591160774232,0.0,309.6405029296875,316.0,70683.9375,0.0,5113.7841796875,1.0,278.1499938964844,282.7044677734375,297.5470886230469,302.0973815917969,293.1499938964844,293.1499938964844,278.1499938964844,35922.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226208329200744,1.0,0.0,0.0,3.709360837936402,3.709385395050049,9.18103125968628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.1044921875,0.0,1599.627197265625,1895.4371337890625,0.0,3613.3251953125,0.9185274839401244,1.0,0.0,3.0,1.0,0.0
17940300,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.801997721195221,0.4827952086925506,0.4404980838298797,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.9106097221374512,0.7157592177391052,0.6818585395812988,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8771215081214905,0.6418076157569885,0.4519281387329101,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.7907615900039673,0.4631591439247131,0.445176750421524,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.6426748633384705,0.2445984482765197,1.1373077630996704,284.9525451660156,284.95001220703125,305.0234680175781,294.5600891113281,299.3977355957031,297.2223815917969,284.9525146484375,1.0,0.7517263293266296,0.3679419159889221,0.3679419159889221,1.0,1.0,-3.791617631912232,1.0552769899368286,2.7363405227661133,0.1964379101991653,0.9153159260749816,0.9153159260749816,0.0,311.1649169921875,316.0,70708.9375,0.0,5126.30126953125,1.0,278.1499938964844,282.7039489746094,297.5570373535156,302.1093139648437,293.1499938964844,293.1499938964844,278.1499938964844,35914.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223639965057372,1.0,0.0,0.0,3.711088180541992,3.71111273765564,9.189583352053888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10654.2734375,0.0,1601.5526123046875,1895.4371337890625,0.0,3610.958740234375,0.9189038276672364,1.0,0.0,3.0,1.0,0.0
17940360,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8008735179901123,0.4823893010616302,0.4401940405368805,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.9092804789543152,0.7152884006500244,0.6814833879470825,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8767830729484558,0.6432247161865234,0.4529529809951782,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7899619340896606,0.4633088409900665,0.4453791677951813,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.6419936418533325,0.2445629984140396,1.1374385356903076,284.9520263671875,284.95001220703125,305.02685546875,294.5694580078125,299.3951416015625,297.2218017578125,284.9519958496094,1.0,0.752526581287384,0.3674710094928741,0.3674710094928741,1.0,1.0,-3.7924344539642334,1.053991198539734,2.738443374633789,0.1949658989906311,0.9156532883644104,0.9156532883644104,0.0,312.69146728515625,319.0,70732.3671875,0.0,5138.66357421875,1.0,278.1499938964844,282.7035217285156,297.56671142578125,302.120849609375,293.1499938964844,293.1499938964844,278.1499938964844,35915.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221198558807372,1.0,0.0,0.0,3.7126524448394775,3.712677001953125,9.19733281534718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.1240234375,0.0,1603.3544921875,1895.4371337890625,0.0,3608.708984375,0.9192518591880798,1.0,0.0,3.0,1.0,0.0
17940420,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7986404299736023,0.4815738201141357,0.439580351114273,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9066728949546814,0.7143164277076721,0.6807014346122742,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8761084079742432,0.6460360884666443,0.4549851715564728,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7883708477020264,0.4635921716690063,0.4457667171955108,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.640640139579773,0.2444812506437301,1.1376442909240725,284.9512939453125,284.95001220703125,305.03253173828125,294.5877685546875,299.3896484375,297.2206420898437,284.9512939453125,1.0,0.7541048526763916,0.366529256105423,0.366529256105423,1.0,1.0,-3.793914794921875,1.0513757467269895,2.742539167404175,0.1920064687728881,0.916046142578125,0.916046142578125,0.0,315.7410888671875,322.0,70771.953125,0.0,5162.91796875,1.0,278.1499938964844,282.7030334472656,297.5852355957031,302.1425476074219,293.1499938964844,293.1499938964844,278.1499938964844,35929.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216428399086,1.0,0.0,0.0,3.7151076793670654,3.715132236480713,9.209500717588526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.583984375,0.0,1606.2783203125,1895.4371337890625,0.0,3604.311767578125,0.9198092818260192,1.0,0.0,3.0,1.0,0.0
17940480,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7986404299736023,0.4815738201141357,0.439580351114273,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9066728949546814,0.7143164277076721,0.6807014346122742,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8761084079742432,0.6460360884666443,0.4549851715564728,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7883708477020264,0.4635921716690063,0.4457667171955108,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.640640139579773,0.2444812506437301,1.1376442909240725,284.9512939453125,284.95001220703125,305.03253173828125,294.5877685546875,299.3896484375,297.2206420898437,284.9512939453125,1.0,0.7541048526763916,0.366529256105423,0.366529256105423,1.0,1.0,-3.793914794921875,1.0513757467269895,2.742539167404175,0.1920064687728881,0.916046142578125,0.916046142578125,0.0,315.7410888671875,322.0,70771.953125,0.0,5162.91796875,1.0,278.1499938964844,282.7030334472656,297.5852355957031,302.1425476074219,293.1499938964844,293.1499938964844,278.1499938964844,35929.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216428399086,1.0,0.0,0.0,3.7151076793670654,3.715132236480713,9.209500717588526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.583984375,0.0,1606.2783203125,1895.4371337890625,0.0,3604.311767578125,0.9198092818260192,1.0,0.0,3.0,1.0,0.0
17940540,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7964360117912292,0.480758398771286,0.4389655888080597,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9041528701782228,0.7133163809776306,0.6798914670944214,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8754456639289856,0.6488252282142639,0.4570009708404541,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.78680020570755,0.4638620316982269,0.4461402595043182,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6393073201179504,0.2443917542695999,1.1378098726272583,284.9508361816406,284.95001220703125,305.03662109375,294.6054077148437,299.3836975097656,297.2195129394531,284.9508056640625,1.0,0.7556623220443726,0.3655875027179718,0.3655875027179718,1.0,1.0,-3.7952749729156494,1.048717975616455,2.7465569972991943,0.1890217810869217,0.9162734746932985,0.9162734746932985,0.0,318.78302001953125,325.0,70804.25,0.0,5186.7783203125,1.0,278.1499938964844,282.7029113769531,297.6029052734375,302.1628723144531,293.1499938964844,293.1499938964844,278.1499938964844,35944.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211707711219788,1.0,0.0,0.0,3.716905117034912,3.716929912567138,9.218414902534278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.80859375,0.0,1608.462646484375,1895.4371337890625,0.0,3599.959228515625,0.9202222228050232,1.0,0.0,3.0,1.0,0.0
17940600,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7964360117912292,0.480758398771286,0.4389655888080597,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9041528701782228,0.7133163809776306,0.6798914670944214,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8754456639289856,0.6488252282142639,0.4570009708404541,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.78680020570755,0.4638620316982269,0.4461402595043182,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6393073201179504,0.2443917542695999,1.1378098726272583,284.9508361816406,284.95001220703125,305.03662109375,294.6054077148437,299.3836975097656,297.2195129394531,284.9508056640625,1.0,0.7556623220443726,0.3655875027179718,0.3655875027179718,1.0,1.0,-3.7952749729156494,1.048717975616455,2.7465569972991943,0.1890217810869217,0.9162734746932985,0.9162734746932985,0.0,318.78302001953125,325.0,70804.25,0.0,5186.7783203125,1.0,278.1499938964844,282.7029113769531,297.6029052734375,302.1628723144531,293.1499938964844,293.1499938964844,278.1499938964844,35944.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211707711219788,1.0,0.0,0.0,3.716905117034912,3.716929912567138,9.218414902534278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.80859375,0.0,1608.462646484375,1895.4371337890625,0.0,3599.959228515625,0.9202222228050232,1.0,0.0,3.0,1.0,0.0
17940660,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7942613363265991,0.4799444377422333,0.4383516311645508,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.901724100112915,0.7122943997383118,0.6790600419044495,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8747965693473816,0.6515963673591614,0.4590038359165191,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.785252034664154,0.4641220867633819,0.4465039670467376,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.637997031211853,0.2442977428436279,1.1379518508911133,284.9505920410156,284.95001220703125,305.0390319824219,294.6223449707031,299.3778991699219,297.2184143066406,284.9505920410156,1.0,0.7572042346000671,0.3647265434265136,0.3647265434265136,1.0,1.0,-3.796554327011109,1.0462874174118042,2.750266790390014,0.1862717270851135,0.9165093898773192,0.9165093898773192,0.0,321.8191833496094,328.0,70834.6171875,0.0,5210.37060546875,1.0,278.1499938964844,282.7030029296875,297.61993408203125,302.18231201171875,293.1499938964844,293.1499938964844,278.1499938964844,35954.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207196235656738,1.0,0.0,0.0,3.718404769897461,3.718429327011109,9.22585456919478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.6025390625,0.0,1610.2686767578125,1895.4371337890625,0.0,3595.79833984375,0.9205661416053772,1.0,0.0,3.0,1.0,0.0
17940720,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7942613363265991,0.4799444377422333,0.4383516311645508,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.901724100112915,0.7122943997383118,0.6790600419044495,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8747965693473816,0.6515963673591614,0.4590038359165191,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.785252034664154,0.4641220867633819,0.4465039670467376,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.637997031211853,0.2442977428436279,1.1379518508911133,284.9505920410156,284.95001220703125,305.0390319824219,294.6223449707031,299.3778991699219,297.2184143066406,284.9505920410156,1.0,0.7572042346000671,0.3647265434265136,0.3647265434265136,1.0,1.0,-3.796554327011109,1.0462874174118042,2.750266790390014,0.1862717270851135,0.9165093898773192,0.9165093898773192,0.0,321.8191833496094,328.0,70834.6171875,0.0,5210.37060546875,1.0,278.1499938964844,282.7030029296875,297.61993408203125,302.18231201171875,293.1499938964844,293.1499938964844,278.1499938964844,35954.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207196235656738,1.0,0.0,0.0,3.718404769897461,3.718429327011109,9.22585456919478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.6025390625,0.0,1610.2686767578125,1895.4371337890625,0.0,3595.79833984375,0.9205661416053772,1.0,0.0,3.0,1.0,0.0
17940780,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7921165227890015,0.4791315793991089,0.4377386569976806,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8993293046951294,0.7112470269203186,0.6782047152519226,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8741586804389954,0.6543447375297546,0.4609909653663635,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7837252020835876,0.4643705487251282,0.4468566477298736,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.636708676815033,0.2441994249820709,1.1380729675292969,284.950439453125,284.95001220703125,305.03973388671875,294.638427734375,299.37158203125,297.2173767089844,284.950439453125,1.0,0.7587307095527649,0.3638655841350555,0.3638655841350555,1.0,1.0,-3.7977490425109854,1.0438346862792969,2.753914356231689,0.1835083663463592,0.916662871837616,0.916662871837616,0.0,324.84930419921875,331.0,70859.90625,0.0,5233.68212890625,1.0,278.1499938964844,282.7032165527344,297.63604736328125,302.2005310058594,293.1499938964844,293.1499938964844,278.1499938964844,35964.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202780723571776,1.0,0.0,0.0,3.7195346355438232,3.719559192657471,9.2314621724654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10696.45703125,0.0,1611.640625,1895.4371337890625,0.0,3591.724365234375,0.9208258390426636,1.0,0.0,3.0,1.0,0.0
17940840,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7921165227890015,0.4791315793991089,0.4377386569976806,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8993293046951294,0.7112470269203186,0.6782047152519226,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8741586804389954,0.6543447375297546,0.4609909653663635,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7837252020835876,0.4643705487251282,0.4468566477298736,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.636708676815033,0.2441994249820709,1.1380729675292969,284.950439453125,284.95001220703125,305.03973388671875,294.638427734375,299.37158203125,297.2173767089844,284.950439453125,1.0,0.7587307095527649,0.3638655841350555,0.3638655841350555,1.0,1.0,-3.7977490425109854,1.0438346862792969,2.753914356231689,0.1835083663463592,0.916662871837616,0.916662871837616,0.0,324.84930419921875,331.0,70859.90625,0.0,5233.68212890625,1.0,278.1499938964844,282.7032165527344,297.63604736328125,302.2005310058594,293.1499938964844,293.1499938964844,278.1499938964844,35964.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202780723571776,1.0,0.0,0.0,3.7195346355438232,3.719559192657471,9.2314621724654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10696.45703125,0.0,1611.640625,1895.4371337890625,0.0,3591.724365234375,0.9208258390426636,1.0,0.0,3.0,1.0,0.0
