time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940900,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.791054368019104,0.4787251353263855,0.4374322593212127,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8981406092643738,0.7107174396514893,0.6777715086936951,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.873844563961029,0.6557139754295349,0.4619809985160827,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7829698324203491,0.4644921123981476,0.4470304846763611,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6360724568367004,0.2441493719816208,1.138129472732544,284.9503479003906,284.95001220703125,305.03936767578125,294.6461486816406,299.36834716796875,297.2168884277344,284.9503479003906,1.0,0.7594903111457825,0.3634350895881653,0.3634350895881653,1.0,1.0,-3.798327207565308,1.0426009893417358,2.7557260990142822,0.1821224093437194,0.9167212843894958,0.9167212843894958,0.0,326.3641662597656,331.0,70871.359375,0.0,5245.2841796875,1.0,278.1499938964844,282.703369140625,297.64385986328125,302.2093200683594,293.1499938964844,293.1499938964844,278.1499938964844,35968.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200726747512816,1.0,0.0,0.0,3.720012187957764,3.720036745071411,9.233832543031896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10700.158203125,0.0,1612.224609375,1895.4371337890625,0.0,3589.8291015625,0.9209359884262084,1.0,0.0,3.0,1.0,0.0
17940960,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7899993062019348,0.4783187508583069,0.4371259212493896,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8969573378562927,0.7101821303367615,0.6773329973220825,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8735328912734985,0.6570774912834167,0.4629672467708587,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7822195291519165,0.4646108448505401,0.4472017288208008,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6354413628578186,0.244098424911499,1.1381819248199463,284.95025634765625,284.95001220703125,305.03857421875,294.65362548828125,299.3647766113281,297.2164001464844,284.95025634765625,1.0,0.7602466940879822,0.3629845380783081,0.3629845380783081,1.0,1.0,-3.798886775970459,1.041298270225525,2.757588624954224,0.1806721091270446,0.9167316555976868,0.9167316555976868,0.0,327.8780517578125,334.0,70880.6171875,0.0,5256.82763671875,1.0,278.1499938964844,282.7035217285156,297.6513977050781,302.2177734375,293.1499938964844,293.1499938964844,278.1499938964844,35973.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198695421218872,1.0,0.0,0.0,3.720371007919312,3.720395803451538,9.23561458421318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10703.482421875,0.0,1612.6785888671875,1895.4371337890625,0.0,3587.954345703125,0.9210197925567628,1.0,0.0,3.0,1.0,0.0
17941020,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.787909984588623,0.4775056838989258,0.4365130960941314,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8946053981781006,0.7090917229652405,0.6764373779296875,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.872915506362915,0.6597851514816284,0.4649264216423034,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7807329297065735,0.4648385345935821,0.4475351274013519,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.634193480014801,0.243993654847145,1.13827383518219,284.9501037597656,284.95001220703125,305.0354919433594,294.6678161621094,299.357177734375,297.2154235839844,284.9501037597656,1.0,0.7617486715316772,0.3620834052562713,0.3620834052562713,1.0,1.0,-3.799941301345825,1.0386615991592407,2.761279582977295,0.177756667137146,0.916672945022583,0.916672945022583,0.0,330.9032897949219,337.0,70894.0625,0.0,5279.708984375,1.0,278.1499938964844,282.7039489746094,297.66558837890625,302.2333679199219,293.1499938964844,293.1499938964844,278.1499938964844,35984.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919463276863098,1.0,0.0,0.0,3.72073006629944,3.720754861831665,9.237397193828656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10709.15234375,0.0,1613.173095703125,1895.4371337890625,0.0,3584.2041015625,0.921107292175293,1.0,0.0,3.0,1.0,0.0
17941080,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.787909984588623,0.4775056838989258,0.4365130960941314,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8946053981781006,0.7090917229652405,0.6764373779296875,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.872915506362915,0.6597851514816284,0.4649264216423034,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7807329297065735,0.4648385345935821,0.4475351274013519,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.634193480014801,0.243993654847145,1.13827383518219,284.9501037597656,284.95001220703125,305.0354919433594,294.6678161621094,299.357177734375,297.2154235839844,284.9501037597656,1.0,0.7617486715316772,0.3620834052562713,0.3620834052562713,1.0,1.0,-3.799941301345825,1.0386615991592407,2.761279582977295,0.177756667137146,0.916672945022583,0.916672945022583,0.0,330.9032897949219,337.0,70894.0625,0.0,5279.708984375,1.0,278.1499938964844,282.7039489746094,297.66558837890625,302.2333679199219,293.1499938964844,293.1499938964844,278.1499938964844,35984.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919463276863098,1.0,0.0,0.0,3.72073006629944,3.720754861831665,9.237397193828656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10709.15234375,0.0,1613.173095703125,1895.4371337890625,0.0,3584.2041015625,0.921107292175293,1.0,0.0,3.0,1.0,0.0
17941140,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.785847008228302,0.4766919612884521,0.4358998835086822,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8922761678695679,0.7079858779907227,0.6755273342132568,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8723087906837463,0.6624780297279358,0.4668753147125244,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7792662382125854,0.4650584161281585,0.4478613436222076,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6329643726348877,0.2438867539167404,1.1383564472198486,284.949951171875,284.95001220703125,305.0304260253906,294.6809387207031,299.34918212890625,297.2144775390625,284.949951171875,1.0,0.763241708278656,0.3611822724342346,0.3611822724342346,1.0,1.0,-3.8009450435638414,1.0360047817230225,2.7649402618408203,0.1748345494270324,0.916555881500244,0.916555881500244,0.0,333.9289855957031,340.0,70903.546875,0.0,5302.4521484375,1.0,278.1499938964844,282.7044372558594,297.6789855957031,302.2479248046875,293.1499938964844,293.1499938964844,278.1499938964844,35994.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191015958786012,1.0,0.0,0.0,3.720822334289551,3.7208468914031982,9.237854783350484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10714.0556640625,0.0,1613.3563232421875,1895.4371337890625,0.0,3580.86474609375,0.9211347699165344,1.0,0.0,3.0,1.0,0.0
17941200,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.785847008228302,0.4766919612884521,0.4358998835086822,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8922761678695679,0.7079858779907227,0.6755273342132568,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8723087906837463,0.6624780297279358,0.4668753147125244,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7792662382125854,0.4650584161281585,0.4478613436222076,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6329643726348877,0.2438867539167404,1.1383564472198486,284.949951171875,284.95001220703125,305.0304260253906,294.6809387207031,299.34918212890625,297.2144775390625,284.949951171875,1.0,0.763241708278656,0.3611822724342346,0.3611822724342346,1.0,1.0,-3.8009450435638414,1.0360047817230225,2.7649402618408203,0.1748345494270324,0.916555881500244,0.916555881500244,0.0,333.9289855957031,340.0,70903.546875,0.0,5302.4521484375,1.0,278.1499938964844,282.7044372558594,297.6789855957031,302.2479248046875,293.1499938964844,293.1499938964844,278.1499938964844,35994.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191015958786012,1.0,0.0,0.0,3.720822334289551,3.7208468914031982,9.237854783350484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10714.0556640625,0.0,1613.3563232421875,1895.4371337890625,0.0,3580.86474609375,0.9211347699165344,1.0,0.0,3.0,1.0,0.0
17941260,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7840538620948792,0.4759750962257385,0.4353596568107605,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8902425169944763,0.7069915533065796,0.6747066974639893,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.87177973985672,0.6648247241973877,0.4685746133327484,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7779896259307861,0.465240329504013,0.4481377005577087,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6318969130516052,0.243789792060852,1.1384162902832031,284.9498291015625,284.95001220703125,305.02423095703125,294.6915283203125,299.34161376953125,297.2136535644531,284.9498291015625,1.0,0.7645441293716431,0.3604036867618561,0.3604036867618561,1.0,1.0,-3.801757097244263,1.0336869955062866,2.7680702209472656,0.1723035126924514,0.916371524333954,0.916371524333954,0.0,336.5892944335937,340.0,70906.4921875,0.0,5322.24169921875,1.0,278.1499938964844,282.7049560546875,297.68951416015625,302.2591552734375,293.1499938964844,293.1499938964844,278.1499938964844,36002.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918781280517578,1.0,0.0,0.0,3.720547437667847,3.720571994781494,9.236489972863636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10717.267578125,0.0,1613.1033935546875,1895.4371337890625,0.0,3577.9072265625,0.9210788607597352,1.0,0.0,3.0,1.0,0.0
17941320,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7838109135627747,0.4758773148059845,0.4352859556674957,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8899663090705872,0.7068543434143066,0.6745932102203369,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8717077374458313,0.6651427149772644,0.4688049852848053,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7778164744377136,0.4652641713619232,0.4481745064258575,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6317523121833801,0.2437763512134552,1.1384235620498655,284.9498291015625,284.95001220703125,305.02325439453125,294.6929016113281,299.3405456542969,297.21356201171875,284.9498291015625,1.0,0.7647208571434021,0.3602975010871887,0.3602975010871887,1.0,1.0,-3.801862239837648,1.033369064331055,2.7684929370880127,0.1719581335783004,0.9163411259651184,0.9163411259651184,0.0,336.95196533203125,343.0,70906.515625,0.0,5324.92236328125,1.0,278.1499938964844,282.7050170898437,297.6908569335937,302.2605895996094,293.1499938964844,293.1499938964844,278.1499938964844,36003.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187378883361816,1.0,0.0,0.0,3.7204837799072266,3.720508575439453,9.23617449188896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10717.62890625,0.0,1613.0382080078125,1895.4371337890625,0.0,3577.506103515625,0.9210653305053712,1.0,0.0,3.0,1.0,0.0
17941380,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7818002700805664,0.4750614464282989,0.4346711933612823,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8876791596412659,0.7057085633277893,0.6736459136009216,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8711162209510803,0.6677924990653992,0.4707243144512176,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7763854265213013,0.4654619693756103,0.4484803974628448,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.630556583404541,0.2436640858650207,1.1384828090667725,284.94970703125,284.95001220703125,305.0138854980469,294.7035827636719,299.3315734863281,297.212646484375,284.94970703125,1.0,0.7661917805671692,0.3594127297401428,0.3594127297401428,1.0,1.0,-3.8027310371398926,1.0307163000106812,2.772014856338501,0.1690784245729446,0.9160695672035216,0.9160695672035216,0.0,339.9762878417969,346.0,70905.78125,0.0,5347.265625,1.0,278.1499938964844,282.7056884765625,297.7019348144531,302.27215576171875,293.1499938964844,293.1499938964844,278.1499938964844,36013.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184339046478271,1.0,0.0,0.0,3.7199087142944336,3.719933271408081,9.233318678525392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10720.4619140625,0.0,1612.44580078125,1895.4371337890625,0.0,3574.698486328125,0.9209425449371338,1.0,0.0,3.0,1.0,0.0
17941440,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7818002700805664,0.4750614464282989,0.4346711933612823,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8876791596412659,0.7057085633277893,0.6736459136009216,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8711162209510803,0.6677924990653992,0.4707243144512176,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7763854265213013,0.4654619693756103,0.4484803974628448,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.630556583404541,0.2436640858650207,1.1384828090667725,284.94970703125,284.95001220703125,305.0138854980469,294.7035827636719,299.3315734863281,297.212646484375,284.94970703125,1.0,0.7661917805671692,0.3594127297401428,0.3594127297401428,1.0,1.0,-3.8027310371398926,1.0307163000106812,2.772014856338501,0.1690784245729446,0.9160695672035216,0.9160695672035216,0.0,339.9762878417969,346.0,70905.78125,0.0,5347.265625,1.0,278.1499938964844,282.7056884765625,297.7019348144531,302.27215576171875,293.1499938964844,293.1499938964844,278.1499938964844,36013.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184339046478271,1.0,0.0,0.0,3.7199087142944336,3.719933271408081,9.233318678525392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10720.4619140625,0.0,1612.44580078125,1895.4371337890625,0.0,3574.698486328125,0.9209425449371338,1.0,0.0,3.0,1.0,0.0
17941500,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7808046340942383,0.4746525883674621,0.4343630969524383,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8865428566932678,0.7051262855529785,0.6731635332107544,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8708222508430481,0.6691067814826965,0.4716767370700836,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7756757736206055,0.4655552804470062,0.4486281871795654,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6299643516540527,0.2436067014932632,1.1385070085525513,284.9496154785156,284.95001220703125,305.00836181640625,294.7084350585937,299.3267517089844,297.2121887207031,284.9496154785156,1.0,0.766922116279602,0.3589703440666199,0.3589703440666199,1.0,1.0,-3.803133010864258,1.0293782949447632,2.773754596710205,0.1676372289657592,0.9158797860145568,0.9158797860145568,0.0,341.48760986328125,346.0,70902.375,0.0,5358.3349609375,1.0,278.1499938964844,282.7060241699219,297.706787109375,302.277099609375,293.1499938964844,293.1499938964844,278.1499938964844,36018.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918280303478241,1.0,0.0,0.0,3.7194364070892334,3.71946120262146,9.230975024365762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.263671875,0.0,1611.9412841796875,1895.4371337890625,0.0,3573.27978515625,0.9208401441574096,1.0,0.0,3.0,1.0,0.0
17941560,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7798156142234802,0.4742440283298492,0.4340550899505615,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8854124546051025,0.704541027545929,0.6726781129837036,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.870530366897583,0.6704167723655701,0.4726261794567108,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7749707698822021,0.4656466543674469,0.4487740993499756,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6293759346008301,0.2435490489006042,1.1385297775268557,284.9496459960937,284.95001220703125,305.00225830078125,294.71295166015625,299.3224182128906,297.2117614746094,284.9496459960937,1.0,0.7676503658294678,0.3586260676383972,0.3586260676383972,1.0,1.0,-3.803523778915405,1.028341293334961,2.7751824855804443,0.1665004193782806,0.9157764911651612,0.9157764911651612,0.0,342.9991760253906,349.0,70901.4765625,0.0,5369.37109375,1.0,278.1499938964844,282.7064514160156,297.7113647460937,302.2818908691406,293.1499938964844,293.1499938964844,278.1499938964844,36019.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181452989578248,1.0,0.0,0.0,3.719038009643554,3.719062805175781,9.228997441823594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.341796875,0.0,1611.4930419921875,1895.4371337890625,0.0,3572.032470703125,0.9207526445388794,1.0,0.0,3.0,1.0,0.0
17941620,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7778564691543579,0.4734247624874115,0.4334375262260437,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8831652402877808,0.7033500671386719,0.6716883778572083,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.869947612285614,0.673010528087616,0.4745071232318878,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7735707759857178,0.4658159613609314,0.4490536153316498,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6282089948654175,0.2434312254190445,1.1385645866394043,284.9496154785156,284.95001220703125,304.98828125,294.72088623046875,299.31329345703125,297.2108764648437,284.9496154785156,1.0,0.7690955400466919,0.3579375445842743,0.3579375445842743,1.0,1.0,-3.804231643676758,1.0262802839279177,2.777951240539551,0.1642626821994781,0.915497660636902,0.915497660636902,0.0,346.0206298828125,352.0,70896.0546875,0.0,5391.2119140625,1.0,278.1499938964844,282.707275390625,297.71923828125,302.2898864746094,293.1499938964844,293.1499938964844,278.1499938964844,36023.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178863763809204,1.0,0.0,0.0,3.718088388442993,3.71811318397522,9.224285122400032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10723.671875,0.0,1610.42431640625,1895.4371337890625,0.0,3569.64013671875,0.9205421805381776,1.0,0.0,3.0,1.0,0.0
17941680,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7778564691543579,0.4734247624874115,0.4334375262260437,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8831652402877808,0.7033500671386719,0.6716883778572083,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.869947612285614,0.673010528087616,0.4745071232318878,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7735707759857178,0.4658159613609314,0.4490536153316498,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6282089948654175,0.2434312254190445,1.1385645866394043,284.9496154785156,284.95001220703125,304.98828125,294.72088623046875,299.31329345703125,297.2108764648437,284.9496154785156,1.0,0.7690955400466919,0.3579375445842743,0.3579375445842743,1.0,1.0,-3.804231643676758,1.0262802839279177,2.777951240539551,0.1642626821994781,0.915497660636902,0.915497660636902,0.0,346.0206298828125,352.0,70896.0546875,0.0,5391.2119140625,1.0,278.1499938964844,282.707275390625,297.71923828125,302.2898864746094,293.1499938964844,293.1499938964844,278.1499938964844,36023.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178863763809204,1.0,0.0,0.0,3.718088388442993,3.71811318397522,9.224285122400032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10723.671875,0.0,1610.42431640625,1895.4371337890625,0.0,3569.64013671875,0.9205421805381776,1.0,0.0,3.0,1.0,0.0
17941740,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7759218215942383,0.4726031124591827,0.4328182339668274,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8809409141540527,0.7021456360816956,0.6706862449645996,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.869372546672821,0.6755876541137695,0.4763766229152679,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7721877694129944,0.4659760594367981,0.4493248164653778,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6270549297332764,0.2433116436004638,1.1385923624038696,284.94952392578125,284.95001220703125,304.97186279296875,294.727294921875,299.3037109375,297.2099914550781,284.94952392578125,1.0,0.7705326676368713,0.357248991727829,0.357248991727829,1.0,1.0,-3.804889678955078,1.024202823638916,2.780686855316162,0.1620250046253204,0.9151254892349244,0.9151254892349244,0.0,349.0437316894531,355.0,70886.640625,0.0,5412.91845703125,1.0,278.1499938964844,282.70806884765625,297.72607421875,302.2966613769531,293.1499938964844,293.1499938964844,278.1499938964844,36028.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177051186561584,1.0,0.0,0.0,3.716939210891724,3.71696400642395,9.218584295922484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10724.15234375,0.0,1609.1455078125,1895.4371337890625,0.0,3567.965087890625,0.9202879071235656,1.0,0.0,3.0,1.0,0.0
17941800,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7759218215942383,0.4726031124591827,0.4328182339668274,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8809409141540527,0.7021456360816956,0.6706862449645996,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.869372546672821,0.6755876541137695,0.4763766229152679,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7721877694129944,0.4659760594367981,0.4493248164653778,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6270549297332764,0.2433116436004638,1.1385923624038696,284.94952392578125,284.95001220703125,304.97186279296875,294.727294921875,299.3037109375,297.2099914550781,284.94952392578125,1.0,0.7705326676368713,0.357248991727829,0.357248991727829,1.0,1.0,-3.804889678955078,1.024202823638916,2.780686855316162,0.1620250046253204,0.9151254892349244,0.9151254892349244,0.0,349.0437316894531,355.0,70886.640625,0.0,5412.91845703125,1.0,278.1499938964844,282.70806884765625,297.72607421875,302.2966613769531,293.1499938964844,293.1499938964844,278.1499938964844,36028.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177051186561584,1.0,0.0,0.0,3.716939210891724,3.71696400642395,9.218584295922484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10724.15234375,0.0,1609.1455078125,1895.4371337890625,0.0,3567.965087890625,0.9202879071235656,1.0,0.0,3.0,1.0,0.0
17941860,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7740107774734497,0.4717773199081421,0.432195633649826,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8787367939949036,0.7009209394454956,0.6696654558181763,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8688011765480042,0.6781381964683533,0.4782281517982483,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.770818829536438,0.4661217033863067,0.4495828747749328,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6259118318557739,0.2431891411542892,1.13860821723938,284.9493103027344,284.95001220703125,304.9529113769531,294.7320861816406,299.2930603027344,297.2091064453125,284.9493103027344,1.0,0.7719581723213196,0.3565084934234619,0.3565084934234619,1.0,1.0,-3.805469751358032,1.0219316482543943,2.7835381031036377,0.1596206724643707,0.9145416617393494,0.9145416617393494,0.0,352.0668334960937,358.0,70867.7109375,0.0,5434.39208984375,1.0,278.1499938964844,282.7088928222656,297.7311096191406,302.3011474609375,293.1499938964844,293.1499938964844,278.1499938964844,36040.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917552888393402,1.0,0.0,0.0,3.715268611907959,3.7152931690216064,9.210298799189331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.7822265625,0.0,1607.312744140625,1895.4371337890625,0.0,3566.557861328125,0.9199204444885254,1.0,0.0,3.0,1.0,0.0
17941920,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7740107774734497,0.4717773199081421,0.432195633649826,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8787367939949036,0.7009209394454956,0.6696654558181763,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8688011765480042,0.6781381964683533,0.4782281517982483,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.770818829536438,0.4661217033863067,0.4495828747749328,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6259118318557739,0.2431891411542892,1.13860821723938,284.9493103027344,284.95001220703125,304.9529113769531,294.7320861816406,299.2930603027344,297.2091064453125,284.9493103027344,1.0,0.7719581723213196,0.3565084934234619,0.3565084934234619,1.0,1.0,-3.805469751358032,1.0219316482543943,2.7835381031036377,0.1596206724643707,0.9145416617393494,0.9145416617393494,0.0,352.0668334960937,358.0,70867.7109375,0.0,5434.39208984375,1.0,278.1499938964844,282.7088928222656,297.7311096191406,302.3011474609375,293.1499938964844,293.1499938964844,278.1499938964844,36040.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917552888393402,1.0,0.0,0.0,3.715268611907959,3.7152931690216064,9.210298799189331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.7822265625,0.0,1607.312744140625,1895.4371337890625,0.0,3566.557861328125,0.9199204444885254,1.0,0.0,3.0,1.0,0.0
17941980,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7721230387687683,0.4709473252296448,0.4315694272518158,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8765527009963989,0.699675977230072,0.6686255931854248,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.868232250213623,0.6806600689888,0.480059951543808,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7694628834724426,0.4662516713142395,0.4498264193534851,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6247783899307251,0.2430638074874878,1.1386117935180664,284.9491271972656,284.95001220703125,304.93133544921875,294.7351989746094,299.2816162109375,297.20819091796875,284.9491271972656,1.0,0.7733712792396545,0.3557680249214172,0.3557680249214172,1.0,1.0,-3.805966854095459,1.0196268558502195,2.78633999824524,0.1572113931179046,0.9138250350952148,0.9138250350952148,0.0,355.0896911621094,361.0,70840.4609375,0.0,5455.61328125,1.0,278.1499938964844,282.7098388671875,297.7342834472656,302.3031921386719,293.1499938964844,293.1499938964844,278.1499938964844,36053.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174246788024902,1.0,0.0,0.0,3.71306085586548,3.713085651397705,9.199356441058626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.7236328125,0.0,1604.871826171875,1895.4371337890625,0.0,3565.373046875,0.9194340109825134,1.0,0.0,3.0,1.0,0.0
17942040,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7721230387687683,0.4709473252296448,0.4315694272518158,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8765527009963989,0.699675977230072,0.6686255931854248,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.868232250213623,0.6806600689888,0.480059951543808,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7694628834724426,0.4662516713142395,0.4498264193534851,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6247783899307251,0.2430638074874878,1.1386117935180664,284.9491271972656,284.95001220703125,304.93133544921875,294.7351989746094,299.2816162109375,297.20819091796875,284.9491271972656,1.0,0.7733712792396545,0.3557680249214172,0.3557680249214172,1.0,1.0,-3.805966854095459,1.0196268558502195,2.78633999824524,0.1572113931179046,0.9138250350952148,0.9138250350952148,0.0,355.0896911621094,361.0,70840.4609375,0.0,5455.61328125,1.0,278.1499938964844,282.7098388671875,297.7342834472656,302.3031921386719,293.1499938964844,293.1499938964844,278.1499938964844,36053.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174246788024902,1.0,0.0,0.0,3.71306085586548,3.713085651397705,9.199356441058626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.7236328125,0.0,1604.871826171875,1895.4371337890625,0.0,3565.373046875,0.9194340109825134,1.0,0.0,3.0,1.0,0.0
17942100,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7711879014968872,0.4705309271812439,0.4312551617622375,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8754689693450928,0.699047863483429,0.6681004762649536,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8679497241973877,0.6819131970405579,0.4809704124927521,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7687904834747314,0.4663121998310089,0.4499440789222717,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6242151260375977,0.2430003881454467,1.1386104822158811,284.94903564453125,284.95001220703125,304.9195251464844,294.736083984375,299.27569580078125,297.207763671875,284.94903564453125,1.0,0.7740742564201355,0.3553977608680725,0.3553977608680725,1.0,1.0,-3.80619215965271,1.0184664726257324,2.787725687026977,0.1560067981481552,0.9134321808815002,0.9134321808815002,0.0,356.6014709472656,361.0,70824.5234375,0.0,5466.15673828125,1.0,278.1499938964844,282.7103576660156,297.7353210449219,302.3034973144531,293.1499938964844,293.1499938964844,278.1499938964844,36059.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173844456672668,1.0,0.0,0.0,3.7118077278137207,3.711832284927368,9.19314743441646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10717.720703125,0.0,1603.48095703125,1895.4371337890625,0.0,3565.001220703125,0.9191573858261108,1.0,0.0,3.0,1.0,0.0
17942160,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7702586054801941,0.4701134264469147,0.4309399425983429,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8743903636932373,0.6984149217605591,0.6675708293914795,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8676676750183105,0.6831586956977844,0.4818757176399231,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7681211829185486,0.4663686156272888,0.4500579535961151,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.6236539483070374,0.2429362833499908,1.1386061906814575,284.94891357421875,284.95001220703125,304.90704345703125,294.73651123046875,299.2694702148437,297.2073059082031,284.94891357421875,1.0,0.7747741937637329,0.3550111651420593,0.3550111651420593,1.0,1.0,-3.806396961212158,1.0172477960586548,2.789149045944214,0.1547520756721496,0.9129863381385804,0.9129863381385804,0.0,358.11309814453125,364.0,70805.7109375,0.0,5476.63671875,1.0,278.1499938964844,282.7108764648437,297.73583984375,302.3031616210937,293.1499938964844,293.1499938964844,278.1499938964844,36066.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917349100112915,1.0,0.0,0.0,3.710394382476807,3.710418939590454,9.18614773581794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10715.1767578125,0.0,1601.9132080078125,1895.4371337890625,0.0,3564.674560546875,0.918845236301422,1.0,0.0,3.0,1.0,0.0
17942220,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7684169411659241,0.4692746102809906,0.4303062856197357,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8722488880157471,0.6971355676651001,0.6664988994598389,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8671057224273682,0.685629665851593,0.4836725890636444,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7667921185493469,0.4664699733257293,0.4502751529216766,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6225370764732361,0.2428063303232193,1.1385899782180786,284.94873046875,284.95001220703125,304.87994384765625,294.7359619140625,299.25640869140625,297.2063903808594,284.94873046875,1.0,0.7761654257774353,0.3542380034923553,0.3542380034923553,1.0,1.0,-3.806748867034912,1.014784574508667,2.791964292526245,0.1522378325462341,0.9120007157325744,0.9120007157325744,0.0,361.1363525390625,367.0,70761.7109375,0.0,5497.4208984375,1.0,278.1499938964844,282.7120361328125,297.7354736328125,302.30059814453125,293.1499938964844,293.1499938964844,278.1499938964844,36081.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173060655593872,1.0,0.0,0.0,3.707152366638184,3.707176923751831,9.170101975541912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.7861328125,0.0,1598.306884765625,1895.4371337890625,0.0,3564.27685546875,0.9181283712387084,1.0,0.0,3.0,1.0,0.0
17942280,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7684169411659241,0.4692746102809906,0.4303062856197357,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8722488880157471,0.6971355676651001,0.6664988994598389,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8671057224273682,0.685629665851593,0.4836725890636444,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7667921185493469,0.4664699733257293,0.4502751529216766,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6225370764732361,0.2428063303232193,1.1385899782180786,284.94873046875,284.95001220703125,304.87994384765625,294.7359619140625,299.25640869140625,297.2063903808594,284.94873046875,1.0,0.7761654257774353,0.3542380034923553,0.3542380034923553,1.0,1.0,-3.806748867034912,1.014784574508667,2.791964292526245,0.1522378325462341,0.9120007157325744,0.9120007157325744,0.0,361.1363525390625,367.0,70761.7109375,0.0,5497.4208984375,1.0,278.1499938964844,282.7120361328125,297.7354736328125,302.30059814453125,293.1499938964844,293.1499938964844,278.1499938964844,36081.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173060655593872,1.0,0.0,0.0,3.707152366638184,3.707176923751831,9.170101975541912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.7861328125,0.0,1598.306884765625,1895.4371337890625,0.0,3564.27685546875,0.9181283712387084,1.0,0.0,3.0,1.0,0.0
17942340,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7665978074073792,0.4684308171272278,0.4296683669090271,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8701285719871521,0.6958391070365906,0.6654109954833984,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8665463924407959,0.6880735158920288,0.4854508638381958,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7654755711555481,0.4665559828281402,0.4504781365394592,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6214267611503601,0.242674171924591,1.1385645866394043,284.94854736328125,284.95001220703125,304.8500061035156,294.7334289550781,299.2426147460937,297.2054748535156,284.9485168457031,1.0,0.7775454521179199,0.353464812040329,0.353464812040329,1.0,1.0,-3.807025671005249,1.0122956037521362,2.7947301864624023,0.1497268378734588,0.9109025597572328,0.9109025597572328,0.0,364.15960693359375,370.0,70709.5546875,0.0,5517.974609375,1.0,278.1499938964844,282.7132873535156,297.7331848144531,302.29559326171875,293.1499938964844,293.1499938964844,278.1499938964844,36095.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173067212104796,1.0,0.0,0.0,3.703393697738648,3.703418254852295,9.15151645131118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10700.732421875,0.0,1594.1124267578125,1895.4371337890625,0.0,3564.282470703125,0.9172956943511964,1.0,0.0,3.0,1.0,0.0
17942400,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7665978074073792,0.4684308171272278,0.4296683669090271,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8701285719871521,0.6958391070365906,0.6654109954833984,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8665463924407959,0.6880735158920288,0.4854508638381958,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7654755711555481,0.4665559828281402,0.4504781365394592,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6214267611503601,0.242674171924591,1.1385645866394043,284.94854736328125,284.95001220703125,304.8500061035156,294.7334289550781,299.2426147460937,297.2054748535156,284.9485168457031,1.0,0.7775454521179199,0.353464812040329,0.353464812040329,1.0,1.0,-3.807025671005249,1.0122956037521362,2.7947301864624023,0.1497268378734588,0.9109025597572328,0.9109025597572328,0.0,364.15960693359375,370.0,70709.5546875,0.0,5517.974609375,1.0,278.1499938964844,282.7132873535156,297.7331848144531,302.29559326171875,293.1499938964844,293.1499938964844,278.1499938964844,36095.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173067212104796,1.0,0.0,0.0,3.703393697738648,3.703418254852295,9.15151645131118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10700.732421875,0.0,1594.1124267578125,1895.4371337890625,0.0,3564.282470703125,0.9172956943511964,1.0,0.0,3.0,1.0,0.0
17942460,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7648689150810242,0.467615395784378,0.4290515780448913,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8681071400642395,0.6945720911026001,0.6643468737602234,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8659840822219849,0.6903221607208252,0.4871002733707428,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7642189860343933,0.4666221141815185,0.4506580829620361,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6203626990318298,0.2425440847873687,1.1385283470153809,284.94842529296875,284.95001220703125,304.819580078125,294.73004150390625,299.2289428710937,297.204345703125,284.94842529296875,1.0,0.778854489326477,0.3527504801750183,0.3527504801750183,1.0,1.0,-3.8071610927581774,1.0099533796310425,2.797207832336426,0.1474127620458603,0.9098013043403624,0.9098013043403624,0.0,367.0665893554688,370.0,70654.21875,0.0,5537.33154296875,1.0,278.1499938964844,282.7146301269531,297.7299194335937,302.28912353515625,293.1499938964844,293.1499938964844,278.1499938964844,36106.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172953367233276,1.0,0.0,0.0,3.69938898086548,3.699413537979126,9.13173494154762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10691.966796875,0.0,1589.6195068359375,1895.4371337890625,0.0,3564.177490234375,0.9164061546325684,1.0,0.0,3.0,1.0,0.0
17942520,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7647973299026489,0.4675813615322113,0.4290258288383484,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8680232763290405,0.6945189833641052,0.6643022298812866,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8659602999687195,0.6904142498970032,0.4871681034564972,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7641668915748596,0.4666246771812439,0.4506653845310211,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6203184127807617,0.2425386160612106,1.1385266780853271,284.94842529296875,284.95001220703125,304.8182983398437,294.7298889160156,299.2283630371094,297.20428466796875,284.9483947753906,1.0,0.7789087891578674,0.352720707654953,0.352720707654953,1.0,1.0,-3.807164907455444,1.0098552703857422,2.797309637069702,0.1473165303468704,0.9097546935081482,0.9097546935081482,0.0,367.1878356933594,373.0,70651.84375,0.0,5538.13330078125,1.0,278.1499938964844,282.7146911621094,297.7297668457031,302.288818359375,293.1499938964844,293.1499938964844,278.1499938964844,36106.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172937870025636,1.0,0.0,0.0,3.699217557907105,3.699241876602173,9.130887974606594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10691.58984375,0.0,1589.427001953125,1895.4371337890625,0.0,3564.1630859375,0.9163680672645568,1.0,0.0,3.0,1.0,0.0
17942580,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7630146741867065,0.4667266607284546,0.4283793270587921,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8659332394599915,0.6931785941123962,0.6631757616996765,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8653422594070435,0.6926453709602356,0.4888166785240173,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7628670930862427,0.4666799008846283,0.4508406221866607,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6192100644111633,0.2423996478319168,1.1384769678115845,284.94830322265625,284.95001220703125,304.7860412597656,294.7263488769531,299.2137451171875,297.2027587890625,284.94830322265625,1.0,0.7802562713623047,0.351976603269577,0.351976603269577,1.0,1.0,-3.807166576385498,1.0073732137680054,2.7997934818267822,0.1449149549007415,0.9085617661476136,0.9085617661476136,0.0,370.2230529785156,376.0,70590.28125,0.0,5557.908203125,1.0,278.1499938964844,282.7162170410156,297.72607421875,302.2813415527344,293.1499938964844,293.1499938964844,278.1499938964844,36116.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172293543815612,1.0,0.0,0.0,3.694759607315064,3.694784164428711,9.10889468741516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10681.837890625,0.0,1584.4207763671875,1895.4371337890625,0.0,3563.567626953125,0.9153763055801392,1.0,0.0,3.0,1.0,0.0
17942640,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7630146741867065,0.4667266607284546,0.4283793270587921,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8659332394599915,0.6931785941123962,0.6631757616996765,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8653422594070435,0.6926453709602356,0.4888166785240173,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7628670930862427,0.4666799008846283,0.4508406221866607,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6192100644111633,0.2423996478319168,1.1384769678115845,284.94830322265625,284.95001220703125,304.7860412597656,294.7263488769531,299.2137451171875,297.2027587890625,284.94830322265625,1.0,0.7802562713623047,0.351976603269577,0.351976603269577,1.0,1.0,-3.807166576385498,1.0073732137680054,2.7997934818267822,0.1449149549007415,0.9085617661476136,0.9085617661476136,0.0,370.2230529785156,376.0,70590.28125,0.0,5557.908203125,1.0,278.1499938964844,282.7162170410156,297.72607421875,302.2813415527344,293.1499938964844,293.1499938964844,278.1499938964844,36116.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172293543815612,1.0,0.0,0.0,3.694759607315064,3.694784164428711,9.10889468741516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10681.837890625,0.0,1584.4207763671875,1895.4371337890625,0.0,3563.567626953125,0.9153763055801392,1.0,0.0,3.0,1.0,0.0
17942700,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7621301412582397,0.4662958085536957,0.4280531108379364,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8648934364318848,0.6924979090690613,0.6626023650169373,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8650194406509399,0.6937214732170105,0.4896101355552673,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.762219250202179,0.466698408126831,0.4509199261665344,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6186555027961731,0.2423282116651535,1.1384438276290894,284.9482727050781,284.95001220703125,304.76971435546875,294.7245788574219,299.2063293457031,297.2019348144531,284.9482727050781,1.0,0.780920684337616,0.3516045808792114,0.3516045808792114,1.0,1.0,-3.807094812393189,1.0061089992523191,2.800985813140869,0.143717885017395,0.9079540371894836,0.9079540371894836,0.0,371.740478515625,376.0,70557.8125,0.0,5567.56689453125,1.0,278.1499938964844,282.7170104980469,297.7242126464844,302.2774353027344,293.1499938964844,293.1499938964844,278.1499938964844,36120.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171784520149232,1.0,0.0,0.0,3.6923999786376953,3.692424535751343,9.097263955482048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.7265625,0.0,1581.763671875,1895.4371337890625,0.0,3563.09716796875,0.9148505330085754,1.0,0.0,3.0,1.0,0.0
