time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942760,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7612515687942505,0.4658647179603576,0.4277266263961792,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8638601303100586,0.691815972328186,0.6620277166366577,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8646982908248901,0.6947937607765198,0.4904004633426666,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7615755796432495,0.4667153358459472,0.4509977102279663,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6181017756462097,0.2422566264867782,1.1384098529815674,284.94830322265625,284.95001220703125,304.7532653808594,294.7228088378906,299.19927978515625,297.2011108398437,284.94830322265625,1.0,0.7815833687782288,0.3512969613075256,0.3512969613075256,1.0,1.0,-3.807014226913452,1.0050435066223145,2.8019707202911377,0.1427230387926101,0.9074128270149232,0.9074128270149232,0.0,373.25823974609375,379.0,70527.59375,0.0,5577.19873046875,1.0,278.1499938964844,282.7178649902344,297.7223815917969,302.27362060546875,293.1499938964844,293.1499938964844,278.1499938964844,36121.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171290993690492,1.0,0.0,0.0,3.6901254653930655,3.690149784088135,9.086058980756206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10671.931640625,0.0,1579.1865234375,1895.4371337890625,0.0,3562.640869140625,0.9143425226211548,1.0,0.0,3.0,1.0,0.0
17942820,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7595105767250061,0.4649965763092041,0.4270684719085693,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8618093132972717,0.6904376745223999,0.6608644127845764,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8640499114990234,0.6969015598297119,0.4919513463973999,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7602957487106323,0.4667336642742157,0.4511388540267944,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6169950366020203,0.2421111613512039,1.138331174850464,284.9483337402344,284.95001220703125,304.7200012207031,294.7192687988281,299.1852111816406,297.199462890625,284.9483337402344,1.0,0.782895565032959,0.350681722164154,0.350681722164154,1.0,1.0,-3.8067643642425537,1.0029093027114868,2.8038549423217773,0.1407668441534042,0.9063397645950316,0.9063397645950316,0.0,376.2905883789063,382.0,70466.9921875,0.0,5596.1611328125,1.0,278.1499938964844,282.7195739746094,297.7187805175781,302.2660522460937,293.1499938964844,293.1499938964844,278.1499938964844,36121.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170214533805848,1.0,0.0,0.0,3.685590267181397,3.685614585876465,9.06373941234051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10662.3798828125,0.0,1574.0440673828125,1895.4371337890625,0.0,3561.6455078125,0.9133276343345642,1.0,0.0,3.0,1.0,0.0
17942880,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7595105767250061,0.4649965763092041,0.4270684719085693,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8618093132972717,0.6904376745223999,0.6608644127845764,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8640499114990234,0.6969015598297119,0.4919513463973999,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7602957487106323,0.4667336642742157,0.4511388540267944,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6169950366020203,0.2421111613512039,1.138331174850464,284.9483337402344,284.95001220703125,304.7200012207031,294.7192687988281,299.1852111816406,297.199462890625,284.9483337402344,1.0,0.782895565032959,0.350681722164154,0.350681722164154,1.0,1.0,-3.8067643642425537,1.0029093027114868,2.8038549423217773,0.1407668441534042,0.9063397645950316,0.9063397645950316,0.0,376.2905883789063,382.0,70466.9921875,0.0,5596.1611328125,1.0,278.1499938964844,282.7195739746094,297.7187805175781,302.2660522460937,293.1499938964844,293.1499938964844,278.1499938964844,36121.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170214533805848,1.0,0.0,0.0,3.685590267181397,3.685614585876465,9.06373941234051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10662.3798828125,0.0,1574.0440673828125,1895.4371337890625,0.0,3561.6455078125,0.9133276343345642,1.0,0.0,3.0,1.0,0.0
17942940,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7577911615371704,0.4641213715076446,0.4264041781425476,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8597812056541443,0.6890444159507751,0.6596868634223938,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8634023070335388,0.698976993560791,0.4934775531291961,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7590274214744568,0.4667344391345978,0.4512637257575989,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6158889532089233,0.2419634014368057,1.13824200630188,284.9483642578125,284.95001220703125,304.686279296875,294.7157592773437,299.1710510253906,297.1979064941406,284.9483642578125,1.0,0.78419429063797,0.3500664830207824,0.3500664830207824,1.0,1.0,-3.8064279556274414,1.0007479190826416,2.8056800365448,0.1388206481933593,0.9052463173866272,0.9052463173866272,0.0,379.31982421875,385.0,70405.421875,0.0,5614.82861328125,1.0,278.1499938964844,282.72125244140625,297.7152099609375,302.25848388671875,293.1499938964844,293.1499938964844,278.1499938964844,36122.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916906237602234,1.0,0.0,0.0,3.6810085773468018,3.681033134460449,9.041218618222048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10652.7109375,0.0,1568.865966796875,1895.4371337890625,0.0,3560.580078125,0.9123024344444276,1.0,0.0,3.0,1.0,0.0
17943000,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7577911615371704,0.4641213715076446,0.4264041781425476,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8597812056541443,0.6890444159507751,0.6596868634223938,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8634023070335388,0.698976993560791,0.4934775531291961,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7590274214744568,0.4667344391345978,0.4512637257575989,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6158889532089233,0.2419634014368057,1.13824200630188,284.9483642578125,284.95001220703125,304.686279296875,294.7157592773437,299.1710510253906,297.1979064941406,284.9483642578125,1.0,0.78419429063797,0.3500664830207824,0.3500664830207824,1.0,1.0,-3.8064279556274414,1.0007479190826416,2.8056800365448,0.1388206481933593,0.9052463173866272,0.9052463173866272,0.0,379.31982421875,385.0,70405.421875,0.0,5614.82861328125,1.0,278.1499938964844,282.72125244140625,297.7152099609375,302.25848388671875,293.1499938964844,293.1499938964844,278.1499938964844,36122.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916906237602234,1.0,0.0,0.0,3.6810085773468018,3.681033134460449,9.041218618222048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10652.7109375,0.0,1568.865966796875,1895.4371337890625,0.0,3560.580078125,0.9123024344444276,1.0,0.0,3.0,1.0,0.0
17943060,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7560924887657166,0.4632389545440674,0.4257335662841797,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8577753901481628,0.6876371502876282,0.6584960222244263,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8627569079399109,0.7010232210159302,0.4949828088283539,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7577699422836304,0.4667176902294159,0.4513722360134125,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6147820353507996,0.2418136894702911,1.1381438970565796,284.9483337402344,284.95001220703125,304.6520690917969,294.7123107910156,299.1568908691406,297.1963806152344,284.9483337402344,1.0,0.7854806780815125,0.3494522869586944,0.3494522869586944,1.0,1.0,-3.806012153625488,0.9985644221305848,2.807447671890259,0.1368847042322158,0.9041375517845154,0.9041375517845154,0.0,382.3469848632813,388.0,70342.859375,0.0,5633.22998046875,1.0,278.1499938964844,282.72296142578125,297.71173095703125,302.2509460449219,293.1499938964844,293.1499938964844,278.1499938964844,36123.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91678386926651,1.0,0.0,0.0,3.6763646602630615,3.67638897895813,9.018420428219542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10642.921875,0.0,1563.6331787109375,1895.4371337890625,0.0,3559.44873046875,0.9112637042999268,1.0,0.0,3.0,1.0,0.0
17943120,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7560924887657166,0.4632389545440674,0.4257335662841797,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8577753901481628,0.6876371502876282,0.6584960222244263,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8627569079399109,0.7010232210159302,0.4949828088283539,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7577699422836304,0.4667176902294159,0.4513722360134125,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6147820353507996,0.2418136894702911,1.1381438970565796,284.9483337402344,284.95001220703125,304.6520690917969,294.7123107910156,299.1568908691406,297.1963806152344,284.9483337402344,1.0,0.7854806780815125,0.3494522869586944,0.3494522869586944,1.0,1.0,-3.806012153625488,0.9985644221305848,2.807447671890259,0.1368847042322158,0.9041375517845154,0.9041375517845154,0.0,382.3469848632813,388.0,70342.859375,0.0,5633.22998046875,1.0,278.1499938964844,282.72296142578125,297.71173095703125,302.2509460449219,293.1499938964844,293.1499938964844,278.1499938964844,36123.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91678386926651,1.0,0.0,0.0,3.6763646602630615,3.67638897895813,9.018420428219542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10642.921875,0.0,1563.6331787109375,1895.4371337890625,0.0,3559.44873046875,0.9112637042999268,1.0,0.0,3.0,1.0,0.0
17943180,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7544141411781311,0.4623496830463409,0.4250569939613342,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8557919859886169,0.6862173676490784,0.657293438911438,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8621150255203247,0.7030437588691711,0.4964701235294342,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7565234899520874,0.466684877872467,0.4514658451080322,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6136729121208191,0.2416623532772064,1.1380386352539062,284.9483337402344,284.95001220703125,304.617431640625,294.7088928222656,299.1426696777344,297.1949157714844,284.9483337402344,1.0,0.7867563366889954,0.348838061094284,0.348838061094284,1.0,1.0,-3.8055269718170166,0.9963586926460266,2.8091683387756348,0.1349552571773529,0.9030168652534484,0.9030168652534484,0.0,385.37298583984375,391.0,70279.4140625,0.0,5651.40087890625,1.0,278.1499938964844,282.7247009277344,297.7082824707031,302.2433776855469,293.1499938964844,293.1499938964844,278.1499938964844,36125.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166541695594788,1.0,0.0,0.0,3.6716597080230713,3.67168402671814,8.995351663543261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10633.0283203125,0.0,1558.3463134765625,1895.4371337890625,0.0,3558.249755859375,0.9102116823196412,1.0,0.0,3.0,1.0,0.0
17943240,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7544141411781311,0.4623496830463409,0.4250569939613342,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8557919859886169,0.6862173676490784,0.657293438911438,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8621150255203247,0.7030437588691711,0.4964701235294342,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7565234899520874,0.466684877872467,0.4514658451080322,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6136729121208191,0.2416623532772064,1.1380386352539062,284.9483337402344,284.95001220703125,304.617431640625,294.7088928222656,299.1426696777344,297.1949157714844,284.9483337402344,1.0,0.7867563366889954,0.348838061094284,0.348838061094284,1.0,1.0,-3.8055269718170166,0.9963586926460266,2.8091683387756348,0.1349552571773529,0.9030168652534484,0.9030168652534484,0.0,385.37298583984375,391.0,70279.4140625,0.0,5651.40087890625,1.0,278.1499938964844,282.7247009277344,297.7082824707031,302.2433776855469,293.1499938964844,293.1499938964844,278.1499938964844,36125.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166541695594788,1.0,0.0,0.0,3.6716597080230713,3.67168402671814,8.995351663543261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10633.0283203125,0.0,1558.3463134765625,1895.4371337890625,0.0,3558.249755859375,0.9102116823196412,1.0,0.0,3.0,1.0,0.0
17943300,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7535801529884338,0.4618979096412658,0.4247122704982757,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8548049926757812,0.6854937076568604,0.6566792130470276,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8617861866950989,0.7040205597877502,0.497190922498703,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7558978199958801,0.4666495025157928,0.4514948725700378,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6131162643432617,0.2415849268436432,1.137978196144104,284.9483337402344,284.95001220703125,304.5999755859375,294.70721435546875,299.135498046875,297.1942138671875,284.9483337402344,1.0,0.7873830795288086,0.3485309481620788,0.3485309481620788,1.0,1.0,-3.805203437805176,0.9952305555343628,2.8099727630615234,0.1339939534664154,0.9024425148963928,0.9024425148963928,0.0,386.8829650878906,391.0,70246.671875,0.0,5660.20849609375,1.0,278.1499938964844,282.7255859375,297.70660400390625,302.2395935058594,293.1499938964844,293.1499938964844,278.1499938964844,36126.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165857434272766,1.0,0.0,0.0,3.669233083724976,3.669257402420044,8.983465704659466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10627.9580078125,0.0,1555.62353515625,1895.4371337890625,0.0,3557.616943359375,0.9096694588661194,1.0,0.0,3.0,1.0,0.0
17943360,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7527529001235962,0.4614489674568176,0.424370139837265,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8538262248039246,0.6847755908966064,0.6560701727867126,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8614655137062073,0.705011248588562,0.4979210495948791,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7552801370620728,0.4666216969490051,0.4515310227870941,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6125590205192566,0.2415083199739456,1.1379214525222778,284.9483642578125,284.95001220703125,304.5823974609375,294.70556640625,299.12872314453125,297.1935119628906,284.9483642578125,1.0,0.7880136370658875,0.34827920794487,0.34827920794487,1.0,1.0,-3.8049123287200928,0.9942862391471864,2.8106260299682617,0.1332038938999176,0.9019286036491394,0.9019286036491394,0.0,388.3959045410156,394.0,70216.375,0.0,5669.13623046875,1.0,278.1499938964844,282.7264709472656,297.7049255371094,302.2359313964844,293.1499938964844,293.1499938964844,278.1499938964844,36125.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165186882019044,1.0,0.0,0.0,3.6669223308563232,3.666946649551392,8.972154432740354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.220703125,0.0,1553.0203857421875,1895.4371337890625,0.0,3556.996337890625,0.9091519117355348,1.0,0.0,3.0,1.0,0.0
17943420,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.751112699508667,0.4605444371700287,0.4236800968647003,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8518847823143005,0.6833284497261047,0.6548418998718262,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8608251214027405,0.7069681286811829,0.4993645548820495,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.754051685333252,0.4665511548519134,0.4515893757343292,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6114410758018494,0.2413539886474609,1.1378029584884644,284.94842529296875,284.95001220703125,304.54693603515625,294.70233154296875,299.1151123046875,297.1921691894531,284.94842529296875,1.0,0.7892658114433289,0.3477757275104522,0.3477757275104522,1.0,1.0,-3.804269313812256,0.9923998713493348,2.8118693828582764,0.1316557228565216,0.9009080529212952,0.9009080529212952,0.0,391.4196472167969,397.0,70156.5546875,0.0,5686.779296875,1.0,278.1499938964844,282.728271484375,297.7016906738281,302.2287292480469,293.1499938964844,293.1499938964844,278.1499938964844,36123.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163864850997924,1.0,0.0,0.0,3.662372350692749,3.6623964309692383,8.949902507993102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10613.9169921875,0.0,1547.9013671875,1895.4371337890625,0.0,3555.77392578125,0.908132255077362,1.0,0.0,3.0,1.0,0.0
17943480,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.751112699508667,0.4605444371700287,0.4236800968647003,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8518847823143005,0.6833284497261047,0.6548418998718262,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8608251214027405,0.7069681286811829,0.4993645548820495,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.754051685333252,0.4665511548519134,0.4515893757343292,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6114410758018494,0.2413539886474609,1.1378029584884644,284.94842529296875,284.95001220703125,304.54693603515625,294.70233154296875,299.1151123046875,297.1921691894531,284.94842529296875,1.0,0.7892658114433289,0.3477757275104522,0.3477757275104522,1.0,1.0,-3.804269313812256,0.9923998713493348,2.8118693828582764,0.1316557228565216,0.9009080529212952,0.9009080529212952,0.0,391.4196472167969,397.0,70156.5546875,0.0,5686.779296875,1.0,278.1499938964844,282.728271484375,297.7016906738281,302.2287292480469,293.1499938964844,293.1499938964844,278.1499938964844,36123.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163864850997924,1.0,0.0,0.0,3.662372350692749,3.6623964309692383,8.949902507993102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10613.9169921875,0.0,1547.9013671875,1895.4371337890625,0.0,3555.77392578125,0.908132255077362,1.0,0.0,3.0,1.0,0.0
17943540,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7494902014732361,0.4596314430236816,0.422982782125473,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8499632477760315,0.6818675994873047,0.6536009907722473,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.860184907913208,0.7088927626609802,0.5007861256599426,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7528315186500549,0.466461718082428,0.4516302645206451,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6103193759918213,0.2411980926990509,1.137678146362305,284.94842529296875,284.95001220703125,304.5111389160156,294.6991882324219,299.1014404296875,297.1908264160156,284.94842529296875,1.0,0.7905066609382629,0.3472722470760345,0.3472722470760345,1.0,1.0,-3.803547143936157,0.9904896020889282,2.8130576610565186,0.1301125437021255,0.8998611569404602,0.8998611569404602,0.0,394.4428405761719,385.0,70096.2421875,0.0,5704.16259765625,1.0,278.1499938964844,282.73004150390625,297.6985168457031,302.2216491699219,293.1499938964844,293.1499938964844,278.45001220703125,36122.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916252076625824,1.0,0.0,0.0,3.657810926437378,3.657835006713867,8.927621593102231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9971.8662109375,0.0,1542.7952880859375,1895.4371337890625,0.0,3554.53076171875,0.90711110830307,1.0,0.0,3.0,1.0,0.0
17943600,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7494902014732361,0.4596314430236816,0.422982782125473,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8499632477760315,0.6818675994873047,0.6536009907722473,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.860184907913208,0.7088927626609802,0.5007861256599426,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7528315186500549,0.466461718082428,0.4516302645206451,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6103193759918213,0.2411980926990509,1.137678146362305,284.94842529296875,284.95001220703125,304.5111389160156,294.6991882324219,299.1014404296875,297.1908264160156,284.94842529296875,1.0,0.7905066609382629,0.3472722470760345,0.3472722470760345,1.0,1.0,-3.803547143936157,0.9904896020889282,2.8130576610565186,0.1301125437021255,0.8998611569404602,0.8998611569404602,0.0,394.4428405761719,385.0,70096.2421875,0.0,5704.16259765625,1.0,278.1499938964844,282.73004150390625,297.6985168457031,302.2216491699219,293.1499938964844,293.1499938964844,278.45001220703125,36122.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916252076625824,1.0,0.0,0.0,3.657810926437378,3.657835006713867,8.927621593102231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9971.8662109375,0.0,1542.7952880859375,1895.4371337890625,0.0,3554.53076171875,0.90711110830307,1.0,0.0,3.0,1.0,0.0
17943660,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.751150369644165,0.4593985378742218,0.4224462807178497,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8517570495605469,0.6811015605926514,0.6525304317474365,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.863414466381073,0.7115705013275146,0.5023719668388367,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.7548677325248718,0.4668834209442138,0.4517083168029785,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.6119645833969116,0.2413671314716339,1.1370948553085327,285.0216064453125,284.95001220703125,304.4749755859375,294.6961364746094,299.09161376953125,297.19512939453125,285.0196228027344,1.0,0.7880010604858398,0.3467159569263458,0.3467159569263458,1.0,1.0,-3.802912712097168,0.9884353876113892,2.8144774436950684,0.1283981800079345,0.9934681057929992,0.9934681057929992,0.0,389.5564575195313,373.0,69534.3984375,0.0,5670.42041015625,1.0,278.4432678222656,282.8285522460937,297.6817321777344,302.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,32748.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107338786125184,1.0,0.0,0.0,3.792569875717163,3.7925946712493896,9.597551979823038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11123.19140625,0.0,1672.3665771484375,1895.4371337890625,0.0,3503.413330078125,0.9348836541175842,1.0,0.0,3.0,1.0,0.0
17943720,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.751150369644165,0.4593985378742218,0.4224462807178497,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8517570495605469,0.6811015605926514,0.6525304317474365,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.863414466381073,0.7115705013275146,0.5023719668388367,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.7548677325248718,0.4668834209442138,0.4517083168029785,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.6119645833969116,0.2413671314716339,1.1370948553085327,285.0216064453125,284.95001220703125,304.4749755859375,294.6961364746094,299.09161376953125,297.19512939453125,285.0196228027344,1.0,0.7880010604858398,0.3467159569263458,0.3467159569263458,1.0,1.0,-3.802912712097168,0.9884353876113892,2.8144774436950684,0.1283981800079345,0.9934681057929992,0.9934681057929992,0.0,389.5564575195313,373.0,69534.3984375,0.0,5670.42041015625,1.0,278.4432678222656,282.8285522460937,297.6817321777344,302.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,32748.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107338786125184,1.0,0.0,0.0,3.792569875717163,3.7925946712493896,9.597551979823038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11123.19140625,0.0,1672.3665771484375,1895.4371337890625,0.0,3503.413330078125,0.9348836541175842,1.0,0.0,3.0,1.0,0.0
17943780,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7534737586975098,0.4577954411506653,0.4210486710071563,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8544954061508179,0.6789454817771912,0.6505746841430664,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8675845265388489,0.7126331329345703,0.5031622648239136,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7577425837516785,0.4663267731666565,0.4511533081531524,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6142709851264954,0.241027757525444,1.1349128484725952,284.8940124511719,284.95001220703125,304.4385070800781,294.6932373046875,299.0727844238281,297.18804931640625,284.8952331542969,1.0,0.7837005257606506,0.3461596667766571,0.3461596667766571,1.0,1.0,-3.7965493202209473,0.9846303462982178,2.811918973922729,0.1264019310474395,0.8867192268371582,0.8867192268371582,0.0,381.7427673339844,361.0,70288.1796875,0.0,5599.671875,1.0,278.1569519042969,282.6843566894531,297.7146301269531,302.28759765625,293.1499938964844,293.1499938964844,278.45001220703125,38187.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185599088668824,1.0,0.0,0.0,3.708772659301758,3.708797454833984,9.17811917133804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.7138671875,0.0,1616.17236328125,1895.4371337890625,0.0,3575.862548828125,0.9199708700180054,1.0,0.0,3.0,1.0,0.0
17943840,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7534737586975098,0.4577954411506653,0.4210486710071563,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8544954061508179,0.6789454817771912,0.6505746841430664,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8675845265388489,0.7126331329345703,0.5031622648239136,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7577425837516785,0.4663267731666565,0.4511533081531524,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6142709851264954,0.241027757525444,1.1349128484725952,284.8940124511719,284.95001220703125,304.4385070800781,294.6932373046875,299.0727844238281,297.18804931640625,284.8952331542969,1.0,0.7837005257606506,0.3461596667766571,0.3461596667766571,1.0,1.0,-3.7965493202209473,0.9846303462982178,2.811918973922729,0.1264019310474395,0.8867192268371582,0.8867192268371582,0.0,381.7427673339844,361.0,70288.1796875,0.0,5599.671875,1.0,278.1569519042969,282.6843566894531,297.7146301269531,302.28759765625,293.1499938964844,293.1499938964844,278.45001220703125,38187.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185599088668824,1.0,0.0,0.0,3.708772659301758,3.708797454833984,9.17811917133804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.7138671875,0.0,1616.17236328125,1895.4371337890625,0.0,3575.862548828125,0.9199708700180054,1.0,0.0,3.0,1.0,0.0
17943900,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7550441026687622,0.4575462341308594,0.420346587896347,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8563076257705688,0.6783595085144043,0.6495363116264343,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8701736927032471,0.7138065099716187,0.5035650730133057,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7595598697662354,0.466374397277832,0.4507986307144165,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.6156706213951111,0.2410187274217605,1.13343346118927,285.00799560546875,284.95001220703125,304.4201354980469,294.6918334960937,299.06658935546875,297.1889343261719,285.0089416503906,1.0,0.7811130285263062,0.3458815217018127,0.3458815217018127,1.0,1.0,-3.792724609375,0.9825414419174194,2.81018328666687,0.1251827627420425,0.9639090895652772,0.9639090895652772,0.0,376.9307861328125,361.0,69307.6171875,0.0,5556.52978515625,1.0,278.4034729003906,282.8179626464844,297.66619873046875,302.062744140625,293.1499938964844,293.1499938964844,278.45001220703125,34397.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913420557975769,1.0,0.0,0.0,3.74732518196106,3.747349977493286,9.369924214297498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10319.0283203125,0.0,1631.8536376953125,1895.4371337890625,0.0,3528.320556640625,0.9274169206619264,1.0,0.0,3.0,1.0,0.0
17943960,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7572956085205078,0.4574757218360901,0.4200582802295685,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8588067889213562,0.6779801845550537,0.6489298939704895,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8735021948814392,0.7151525020599365,0.504327654838562,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7619956135749817,0.4665898084640503,0.4507481157779693,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6175479292869568,0.241139605641365,1.1327637434005735,284.9949645996094,284.95001220703125,304.4017028808594,294.6904602050781,299.0617980957031,297.19158935546875,284.9937744140625,1.0,0.7785242199897766,0.3455866873264313,0.3455866873264313,1.0,1.0,-3.7916958332061768,0.981246531009674,2.8104493618011475,0.1241874545812606,0.9729050993919371,0.9729050993919371,0.0,371.3713073730469,349.0,69416.9609375,0.0,5517.3134765625,1.0,278.44366455078125,282.81005859375,297.67303466796875,302.1155700683594,293.1499938964844,293.1499938964844,278.1499938964844,33871.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118952751159668,1.0,0.0,0.0,3.8011012077331534,3.801126480102539,9.640780262998303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11102.1640625,0.0,1691.2755126953125,1895.4371337890625,0.0,3514.18408203125,0.9376079440116882,1.0,0.0,3.0,1.0,0.0
17944020,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7612821459770203,0.4561122953891754,0.4187131524085998,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8634005784988403,0.6760073304176331,0.6469600200653076,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8796721696853638,0.7164050936698914,0.5051215887069702,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.7665277123451233,0.4661587476730346,0.4501414597034454,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.6209676861763,0.2409241646528244,1.1304115056991575,284.89532470703125,284.95001220703125,304.3646240234375,294.6878356933594,299.04425048828125,297.18670654296875,284.8964538574219,1.0,0.7728979587554932,0.3449970781803131,0.3449970781803131,1.0,1.0,-3.785112619400024,0.9772716164588928,2.8078410625457764,0.1220398023724556,0.8769647479057312,0.8769647479057312,0.0,360.6048278808594,337.0,69959.9296875,0.0,5427.2392578125,1.0,278.15692138671875,282.6922912597656,297.70281982421875,302.2547912597656,293.1499938964844,293.1499938964844,278.45001220703125,38777.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182723760604858,1.0,0.0,0.0,3.685112714767456,3.6851375102996826,9.061390642273182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9959.0546875,0.0,1593.5638427734375,1895.4371337890625,0.0,3573.206298828125,0.9152594208717346,1.0,0.0,3.0,1.0,0.0
17944080,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7612821459770203,0.4561122953891754,0.4187131524085998,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8634005784988403,0.6760073304176331,0.6469600200653076,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8796721696853638,0.7164050936698914,0.5051215887069702,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.7665277123451233,0.4661587476730346,0.4501414597034454,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.6209676861763,0.2409241646528244,1.1304115056991575,284.89532470703125,284.95001220703125,304.3646240234375,294.6878356933594,299.04425048828125,297.18670654296875,284.8964538574219,1.0,0.7728979587554932,0.3449970781803131,0.3449970781803131,1.0,1.0,-3.785112619400024,0.9772716164588928,2.8078410625457764,0.1220398023724556,0.8769647479057312,0.8769647479057312,0.0,360.6048278808594,337.0,69959.9296875,0.0,5427.2392578125,1.0,278.15692138671875,282.6922912597656,297.70281982421875,302.2547912597656,293.1499938964844,293.1499938964844,278.45001220703125,38777.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182723760604858,1.0,0.0,0.0,3.685112714767456,3.6851375102996826,9.061390642273182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9959.0546875,0.0,1593.5638427734375,1895.4371337890625,0.0,3573.206298828125,0.9152594208717346,1.0,0.0,3.0,1.0,0.0
17944140,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7664474248886108,0.4559638500213623,0.4178617894649505,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8691976070404053,0.6752051115036011,0.645444393157959,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8871703743934631,0.7190489172935486,0.5063644051551819,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7721289992332458,0.4665509164333343,0.4498201012611389,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.6250768899917603,0.2411807775497436,1.1286678314208984,284.9965209960937,284.95001220703125,304.3272705078125,294.68536376953125,299.0343322753906,297.1917724609375,284.9956970214844,1.0,0.7671172618865967,0.3444074392318725,0.3444074392318725,1.0,1.0,-3.781264543533325,0.9741379022598268,2.807126522064209,0.1198663040995597,0.9640657305717468,0.9640657305717468,0.0,348.7057800292969,325.0,69107.765625,0.0,5338.5390625,1.0,278.44256591796875,282.818115234375,297.66558837890625,302.0868835449219,293.1499938964844,293.1499938964844,278.1499938964844,34006.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110177159309388,1.0,0.0,0.0,3.775696277618408,3.7757210731506334,9.512340284345556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11047.33984375,0.0,1662.1307373046875,1895.4371337890625,0.0,3506.04638671875,0.9322160482406616,1.0,0.0,3.0,1.0,0.0
17944200,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7664474248886108,0.4559638500213623,0.4178617894649505,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8691976070404053,0.6752051115036011,0.645444393157959,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8871703743934631,0.7190489172935486,0.5063644051551819,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7721289992332458,0.4665509164333343,0.4498201012611389,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.6250768899917603,0.2411807775497436,1.1286678314208984,284.9965209960937,284.95001220703125,304.3272705078125,294.68536376953125,299.0343322753906,297.1917724609375,284.9956970214844,1.0,0.7671172618865967,0.3444074392318725,0.3444074392318725,1.0,1.0,-3.781264543533325,0.9741379022598268,2.807126522064209,0.1198663040995597,0.9640657305717468,0.9640657305717468,0.0,348.7057800292969,325.0,69107.765625,0.0,5338.5390625,1.0,278.44256591796875,282.818115234375,297.66558837890625,302.0868835449219,293.1499938964844,293.1499938964844,278.1499938964844,34006.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110177159309388,1.0,0.0,0.0,3.775696277618408,3.7757210731506334,9.512340284345556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11047.33984375,0.0,1662.1307373046875,1895.4371337890625,0.0,3506.04638671875,0.9322160482406616,1.0,0.0,3.0,1.0,0.0
17944260,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7714249491691589,0.4547022879123688,0.4165789484977722,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8749006986618042,0.6733344197273254,0.6435391902923584,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8944909572601318,0.7203439474105835,0.5071656107902527,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7776749134063721,0.4662006199359894,0.4492608606815338,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.62912517786026,0.2410760521888733,1.1266885995864868,284.9001770019531,284.95001220703125,304.2897033691406,294.68310546875,299.01812744140625,297.1877746582031,284.9011535644531,1.0,0.7611960172653198,0.3439315855503082,0.3439315855503082,1.0,1.0,-3.775348424911499,0.9707380533218384,2.804610252380371,0.1181463450193405,0.8728228211402893,0.8728228211402893,0.0,337.2499084472656,313.0,69655.9296875,0.0,5246.57763671875,1.0,278.1570739746094,282.70294189453125,297.6971435546875,302.2284545898437,293.1499938964844,293.1499938964844,278.45001220703125,38720.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171939492225648,1.0,0.0,0.0,3.66084885597229,3.6608734130859375,8.942457725424902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9921.8603515625,0.0,1565.6900634765625,1895.4371337890625,0.0,3563.240234375,0.9098523259162904,1.0,0.0,3.0,1.0,0.0
17944320,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7714249491691589,0.4547022879123688,0.4165789484977722,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8749006986618042,0.6733344197273254,0.6435391902923584,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8944909572601318,0.7203439474105835,0.5071656107902527,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7776749134063721,0.4662006199359894,0.4492608606815338,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.62912517786026,0.2410760521888733,1.1266885995864868,284.9001770019531,284.95001220703125,304.2897033691406,294.68310546875,299.01812744140625,297.1877746582031,284.9011535644531,1.0,0.7611960172653198,0.3439315855503082,0.3439315855503082,1.0,1.0,-3.775348424911499,0.9707380533218384,2.804610252380371,0.1181463450193405,0.8728228211402893,0.8728228211402893,0.0,337.2499084472656,313.0,69655.9296875,0.0,5246.57763671875,1.0,278.1570739746094,282.70294189453125,297.6971435546875,302.2284545898437,293.1499938964844,293.1499938964844,278.45001220703125,38720.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171939492225648,1.0,0.0,0.0,3.66084885597229,3.6608734130859375,8.942457725424902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9921.8603515625,0.0,1565.6900634765625,1895.4371337890625,0.0,3563.240234375,0.9098523259162904,1.0,0.0,3.0,1.0,0.0
17944380,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7775311470031738,0.4545850753784179,0.4157612323760986,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8817486763000488,0.6725645065307617,0.6420604586601257,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9030412435531616,0.7229663729667664,0.5083969831466675,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7842304706573486,0.4666220247745514,0.4489688575267792,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.633870542049408,0.241403043270111,1.1252524852752686,284.99774169921875,284.95001220703125,304.2518920898437,294.6810302734375,299.0090026855469,297.1929626464844,284.99688720703125,1.0,0.7552590370178223,0.3434557318687439,0.3434557318687439,1.0,1.0,-3.771977424621582,0.9681316018104552,2.8038458824157715,0.1164006516337394,0.959307074546814,0.959307074546814,0.0,325.0505676269531,301.0,68852.0390625,0.0,5157.77587890625,1.0,278.4424133300781,282.82501220703125,297.6613464355469,302.0654602050781,293.1499938964844,293.1499938964844,278.1499938964844,33919.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099750518798828,1.0,0.0,0.0,3.755723714828491,3.755748271942138,9.41197015436046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11005.78515625,0.0,1637.9832763671875,1895.4371337890625,0.0,3496.372314453125,0.9276567697525024,1.0,0.0,3.0,1.0,0.0
17944440,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7775311470031738,0.4545850753784179,0.4157612323760986,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8817486763000488,0.6725645065307617,0.6420604586601257,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9030412435531616,0.7229663729667664,0.5083969831466675,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7842304706573486,0.4666220247745514,0.4489688575267792,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.633870542049408,0.241403043270111,1.1252524852752686,284.99774169921875,284.95001220703125,304.2518920898437,294.6810302734375,299.0090026855469,297.1929626464844,284.99688720703125,1.0,0.7552590370178223,0.3434557318687439,0.3434557318687439,1.0,1.0,-3.771977424621582,0.9681316018104552,2.8038458824157715,0.1164006516337394,0.959307074546814,0.959307074546814,0.0,325.0505676269531,301.0,68852.0390625,0.0,5157.77587890625,1.0,278.4424133300781,282.82501220703125,297.6613464355469,302.0654602050781,293.1499938964844,293.1499938964844,278.1499938964844,33919.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099750518798828,1.0,0.0,0.0,3.755723714828491,3.755748271942138,9.41197015436046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11005.78515625,0.0,1637.9832763671875,1895.4371337890625,0.0,3496.372314453125,0.9276567697525024,1.0,0.0,3.0,1.0,0.0
17944500,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7806760668754578,0.4540192186832428,0.4153216183185577,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8852963447570801,0.671709418296814,0.6413211226463318,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.9075350761413574,0.7236497402191162,0.5089610815048218,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7876301407814026,0.4665139019489288,0.4488424062728882,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.6363687515258789,0.2414222359657287,1.124757170677185,284.8743591308594,284.95001220703125,304.23291015625,294.6800537109375,299.00146484375,297.19158935546875,284.8734436035156,1.0,0.7523256540298462,0.3432178199291229,0.3432178199291229,1.0,1.0,-3.7704977989196777,0.9668848514556884,2.8036129474639893,0.1156920418143272,0.8719593286514282,0.8719593286514282,0.0,319.06695556640625,301.0,69749.3984375,0.0,5114.779296875,1.0,278.1954040527344,282.68505859375,297.70654296875,302.2835388183594,293.1499938964844,293.1499938964844,278.1499938964844,37954.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151626229286194,1.0,0.0,0.0,3.716390609741211,3.7164156436920166,9.215863201461616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10656.7509765625,0.0,1623.1827392578125,1895.4371337890625,0.0,3544.451171875,0.9195060729980468,1.0,0.0,3.0,1.0,0.0
17944560,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7833655476570129,0.4533469080924988,0.4144940674304962,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8884132504463196,0.670714259147644,0.6401690244674683,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9117167592048644,0.7242261171340942,0.509170651435852,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7906395196914673,0.4662840664386749,0.448417603969574,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6385812759399414,0.2413485944271087,1.1234867572784424,284.9025573730469,284.95001220703125,304.2138977050781,294.6791381835937,298.9928894042969,297.18902587890625,284.9036865234375,1.0,0.7492324113845825,0.3429902493953705,0.3429902493953705,1.0,1.0,-3.7663302421569824,0.9648624658584596,2.8014678955078125,0.1147471070289611,0.8699727654457092,0.8699727654457092,0.0,313.4716491699219,289.0,69396.703125,0.0,5066.31982421875,1.0,278.1571350097656,282.7111511230469,297.6937255859375,302.20831298828125,293.1499938964844,293.1499938964844,278.45001220703125,38707.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162410497665404,1.0,0.0,0.0,3.640794038772583,3.6408183574676514,8.844748435876681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9890.0439453125,0.0,1543.1553955078125,1895.4371337890625,0.0,3554.428955078125,0.905470609664917,1.0,0.0,3.0,1.0,0.0
