time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944620,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7904183268547058,0.4532305002212524,0.4136795997619629,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8963202834129333,0.6699411273002625,0.6386906504631042,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9224123954772948,0.7268055081367493,0.5103715658187866,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7981296181678772,0.4667004346847534,0.448123037815094,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.6441463232040405,0.2417097240686416,1.122212290763855,284.9971008300781,284.95001220703125,304.1756896972656,294.677490234375,298.9837646484375,297.19403076171875,284.99627685546875,1.0,0.7432106733322144,0.3425350785255432,0.3425350785255432,1.0,1.0,-3.763118505477905,0.9623767733573914,2.800741672515869,0.1130786687135696,0.9547490477561952,0.9547490477561952,0.0,301.2287292480469,277.0,68626.1796875,0.0,4978.07373046875,1.0,278.4422912597656,282.8300170898437,297.6580810546875,302.0474853515625,293.1499938964844,293.1499938964844,278.1499938964844,33879.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090679883956908,1.0,0.0,0.0,3.739018440246582,3.7390427589416495,9.328428518529108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10969.3515625,0.0,1618.224853515625,1895.4371337890625,0.0,3487.9521484375,0.923861563205719,1.0,0.0,3.0,1.0,0.0
17944680,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7904183268547058,0.4532305002212524,0.4136795997619629,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8963202834129333,0.6699411273002625,0.6386906504631042,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9224123954772948,0.7268055081367493,0.5103715658187866,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7981296181678772,0.4667004346847534,0.448123037815094,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.6441463232040405,0.2417097240686416,1.122212290763855,284.9971008300781,284.95001220703125,304.1756896972656,294.677490234375,298.9837646484375,297.19403076171875,284.99627685546875,1.0,0.7432106733322144,0.3425350785255432,0.3425350785255432,1.0,1.0,-3.763118505477905,0.9623767733573914,2.800741672515869,0.1130786687135696,0.9547490477561952,0.9547490477561952,0.0,301.2287292480469,277.0,68626.1796875,0.0,4978.07373046875,1.0,278.4422912597656,282.8300170898437,297.6580810546875,302.0474853515625,293.1499938964844,293.1499938964844,278.1499938964844,33879.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090679883956908,1.0,0.0,0.0,3.739018440246582,3.7390427589416495,9.328428518529108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10969.3515625,0.0,1618.224853515625,1895.4371337890625,0.0,3487.9521484375,0.923861563205719,1.0,0.0,3.0,1.0,0.0
17944740,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7971916794776917,0.4520072042942047,0.4124174118041992,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9040486216545104,0.6681008338928223,0.6367995738983154,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9330204129219056,0.7280331254005432,0.5111165046691895,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8054546117782593,0.4663621783256531,0.4475657641887665,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6497607231140137,0.241687923669815,1.1205792427062988,284.9036560058594,284.95001220703125,304.1373596191406,294.67608642578125,298.9677124023437,297.1900939941406,284.9045715332031,1.0,0.7371063828468323,0.3420799076557159,0.3420799076557159,1.0,1.0,-3.7575955390930176,0.9591870307922364,2.798408508300781,0.1114591881632804,0.8667981028556824,0.8667981028556824,0.0,289.632568359375,265.0,69166.1171875,0.0,4887.34423828125,1.0,278.1571350097656,282.71759033203125,297.690673828125,302.1900634765625,293.1499938964844,293.1499938964844,278.45001220703125,38660.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153653383255004,1.0,0.0,0.0,3.623826742172241,3.6238510608673096,8.762502261561167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9862.1025390625,0.0,1524.006591796875,1895.4371337890625,0.0,3546.326904296875,0.9016616940498352,1.0,0.0,3.0,1.0,0.0
17944800,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7971916794776917,0.4520072042942047,0.4124174118041992,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9040486216545104,0.6681008338928223,0.6367995738983154,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9330204129219056,0.7280331254005432,0.5111165046691895,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8054546117782593,0.4663621783256531,0.4475657641887665,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6497607231140137,0.241687923669815,1.1205792427062988,284.9036560058594,284.95001220703125,304.1373596191406,294.67608642578125,298.9677124023437,297.1900939941406,284.9045715332031,1.0,0.7371063828468323,0.3420799076557159,0.3420799076557159,1.0,1.0,-3.7575955390930176,0.9591870307922364,2.798408508300781,0.1114591881632804,0.8667981028556824,0.8667981028556824,0.0,289.632568359375,265.0,69166.1171875,0.0,4887.34423828125,1.0,278.1571350097656,282.71759033203125,297.690673828125,302.1900634765625,293.1499938964844,293.1499938964844,278.45001220703125,38660.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153653383255004,1.0,0.0,0.0,3.623826742172241,3.6238510608673096,8.762502261561167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9862.1025390625,0.0,1524.006591796875,1895.4371337890625,0.0,3546.326904296875,0.9016616940498352,1.0,0.0,3.0,1.0,0.0
17944860,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8053343296051025,0.4518921077251434,0.4116103649139404,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.913781762123108,0.6673251390457153,0.6353253126144409,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.9452242851257324,0.7305806279182434,0.5122982859611511,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8137400150299072,0.4667715728282928,0.4472686648368835,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.6564603447914124,0.2420764714479446,1.1194379329681396,284.99639892578125,284.95001220703125,304.098876953125,294.6749267578125,298.958740234375,297.1949768066406,284.9955749511719,1.0,0.7310125231742859,0.3416752517223358,0.3416752517223358,1.0,1.0,-3.7545320987701416,0.956912398338318,2.7976198196411133,0.1099512800574302,0.950328290462494,0.950328290462494,0.0,277.378662109375,253.0,68413.0,0.0,4799.80859375,1.0,278.4421691894531,282.8348388671875,297.6555480957031,302.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,33854.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081939458847046,1.0,0.0,0.0,3.723191499710083,3.723215818405152,9.249623076357238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10935.17578125,0.0,1599.759521484375,1895.4371337890625,0.0,3479.835205078125,0.9202772974967957,1.0,0.0,3.0,1.0,0.0
17944920,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8053343296051025,0.4518921077251434,0.4116103649139404,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.913781762123108,0.6673251390457153,0.6353253126144409,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.9452242851257324,0.7305806279182434,0.5122982859611511,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8137400150299072,0.4667715728282928,0.4472686648368835,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.6564603447914124,0.2420764714479446,1.1194379329681396,284.99639892578125,284.95001220703125,304.098876953125,294.6749267578125,298.958740234375,297.1949768066406,284.9955749511719,1.0,0.7310125231742859,0.3416752517223358,0.3416752517223358,1.0,1.0,-3.7545320987701416,0.956912398338318,2.7976198196411133,0.1099512800574302,0.950328290462494,0.950328290462494,0.0,277.378662109375,253.0,68413.0,0.0,4799.80859375,1.0,278.4421691894531,282.8348388671875,297.6555480957031,302.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,33854.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081939458847046,1.0,0.0,0.0,3.723191499710083,3.723215818405152,9.249623076357238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10935.17578125,0.0,1599.759521484375,1895.4371337890625,0.0,3479.835205078125,0.9202772974967957,1.0,0.0,3.0,1.0,0.0
17944980,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8129895925521851,0.4506841599941253,0.4103545248508453,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9238977432250975,0.665496289730072,0.6334367990493774,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9567261934280396,0.73178631067276,0.5130227208137512,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.82157963514328,0.4664332270622253,0.4467059671878814,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.6632903814315796,0.2420842796564102,1.117923378944397,284.9033203125,284.95001220703125,304.060302734375,294.67401123046875,298.94305419921875,297.1910705566406,284.90447998046875,1.0,0.7248362898826599,0.3412705659866333,0.3412705659866333,1.0,1.0,-3.749130725860596,0.953932285308838,2.795198678970337,0.1084862276911735,0.8628265857696533,0.8628265857696533,0.0,265.7787780761719,241.0,68946.9375,0.0,4709.86474609375,1.0,278.1575927734375,282.7230529785156,297.6884765625,302.174072265625,293.1499938964844,293.1499938964844,278.45001220703125,38654.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91448575258255,1.0,0.0,0.0,3.6077706813812256,3.607794761657715,8.685026386956451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.3212890625,0.0,1506.3216552734375,1895.4371337890625,0.0,3538.185302734375,0.8980134725570679,1.0,0.0,3.0,1.0,0.0
17945040,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8129895925521851,0.4506841599941253,0.4103545248508453,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9238977432250975,0.665496289730072,0.6334367990493774,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9567261934280396,0.73178631067276,0.5130227208137512,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.82157963514328,0.4664332270622253,0.4467059671878814,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.6632903814315796,0.2420842796564102,1.117923378944397,284.9033203125,284.95001220703125,304.060302734375,294.67401123046875,298.94305419921875,297.1910705566406,284.90447998046875,1.0,0.7248362898826599,0.3412705659866333,0.3412705659866333,1.0,1.0,-3.749130725860596,0.953932285308838,2.795198678970337,0.1084862276911735,0.8628265857696533,0.8628265857696533,0.0,265.7787780761719,241.0,68946.9375,0.0,4709.86474609375,1.0,278.1575927734375,282.7230529785156,297.6884765625,302.174072265625,293.1499938964844,293.1499938964844,278.45001220703125,38654.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91448575258255,1.0,0.0,0.0,3.6077706813812256,3.607794761657715,8.685026386956451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.3212890625,0.0,1506.3216552734375,1895.4371337890625,0.0,3538.185302734375,0.8980134725570679,1.0,0.0,3.0,1.0,0.0
17945100,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8170465230941772,0.4505791664123535,0.4097789824008941,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9295049905776978,0.665044903755188,0.632515549659729,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9627029299736024,0.7330036759376526,0.5134462118148804,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8257728219032288,0.4665803909301758,0.4464208483695984,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.6670306921005249,0.24224554002285,1.1170438528060913,285.0113525390625,284.95001220703125,304.0409545898437,294.6736755371094,298.9380798339844,297.1929016113281,285.01153564453125,1.0,0.7216891050338745,0.3410682380199432,0.3410682380199432,1.0,1.0,-3.7464303970336914,0.9524492621421814,2.793981075286865,0.1076066941022872,0.9385420083999634,0.9385420083999634,0.0,259.8301696777344,241.0,68085.0703125,0.0,4664.05224609375,1.0,278.4006652832031,282.84893798828125,297.6432189941406,301.9588928222656,293.1499938964844,293.1499938964844,278.45001220703125,34255.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089527130126952,1.0,0.0,0.0,3.654181241989136,3.654205083847046,8.909913162824523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10147.447265625,0.0,1524.757080078125,1895.4371337890625,0.0,3486.881591796875,0.9064292907714844,1.0,0.0,3.0,1.0,0.0
17945160,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8218061327934265,0.4505692720413208,0.4095475971698761,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9360867142677308,0.664717972278595,0.6319605708122253,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9693359732627868,0.7343094348907471,0.5141845941543579,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8306645154953003,0.4668353796005249,0.4464021325111389,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6714645624160767,0.2424979507923126,1.1168968677520752,284.99542236328125,284.95001220703125,304.0216064453125,294.6733703613281,298.9341125488281,297.19580078125,284.9942321777344,1.0,0.7186718583106995,0.3408773839473724,0.3408773839473724,1.0,1.0,-3.746171474456787,0.951733946800232,2.7944374084472656,0.1070040762424469,0.9459399580955504,0.9459399580955504,0.0,253.5277709960937,229.0,68214.6953125,0.0,4622.98095703125,1.0,278.4430236816406,282.839111328125,297.6532592773437,302.0158386230469,293.1499938964844,293.1499938964844,278.1499938964844,33771.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072794318199158,1.0,0.0,0.0,3.709975004196167,3.709999084472656,9.184071245726956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10906.8984375,0.0,1583.9752197265625,1895.4371337890625,0.0,3471.3388671875,0.9169890880584716,1.0,0.0,3.0,1.0,0.0
17945220,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8303711414337158,0.4493727684020996,0.4083051681518554,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9480372667312622,0.6628981828689575,0.6300827860832214,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9807968735694884,0.7354956865310669,0.5149001479148865,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8398333787918091,0.4664961099624634,0.4458402693271637,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6798579096794128,0.2425336837768554,1.1155097484588623,284.90576171875,284.95001220703125,303.9828491210937,294.67303466796875,298.9186096191406,297.19195556640625,284.9065856933594,1.0,0.7124276757240295,0.3404957056045532,0.3404957056045532,1.0,1.0,-3.74094295501709,0.9488869905471802,2.79205584526062,0.1056047305464744,0.8610022068023682,0.8610022068023682,0.0,241.9197998046875,217.0,68738.6875,0.0,4533.92041015625,1.0,278.15740966796875,282.7304992675781,297.68768310546875,302.1592102050781,293.1499938964844,293.1499938964844,278.45001220703125,38621.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136345386505128,1.0,0.0,0.0,3.591647148132324,3.5916709899902344,8.607570975982526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9810.7724609375,0.0,1488.5130615234375,1895.4371337890625,0.0,3530.302490234375,0.894504725933075,1.0,0.0,3.0,1.0,0.0
17945280,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8303711414337158,0.4493727684020996,0.4083051681518554,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9480372667312622,0.6628981828689575,0.6300827860832214,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9807968735694884,0.7354956865310669,0.5149001479148865,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8398333787918091,0.4664961099624634,0.4458402693271637,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6798579096794128,0.2425336837768554,1.1155097484588623,284.90576171875,284.95001220703125,303.9828491210937,294.67303466796875,298.9186096191406,297.19195556640625,284.9065856933594,1.0,0.7124276757240295,0.3404957056045532,0.3404957056045532,1.0,1.0,-3.74094295501709,0.9488869905471802,2.79205584526062,0.1056047305464744,0.8610022068023682,0.8610022068023682,0.0,241.9197998046875,217.0,68738.6875,0.0,4533.92041015625,1.0,278.15740966796875,282.7304992675781,297.68768310546875,302.1592102050781,293.1499938964844,293.1499938964844,278.45001220703125,38621.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136345386505128,1.0,0.0,0.0,3.591647148132324,3.5916709899902344,8.607570975982526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9810.7724609375,0.0,1488.5130615234375,1895.4371337890625,0.0,3530.302490234375,0.894504725933075,1.0,0.0,3.0,1.0,0.0
17945340,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8408173322677612,0.4492516219615936,0.4075044095516205,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9616209864616394,0.662111759185791,0.6286110877990723,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9928362369537354,0.7379927039146423,0.5160526037216187,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8509478569030762,0.4668882191181183,0.4455349445343017,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.6898850202560425,0.2429695576429367,1.1146029233932495,284.9950866699219,284.95001220703125,303.94403076171875,294.67303466796875,298.9096984863281,297.19659423828125,284.9942626953125,1.0,0.7061952948570251,0.3401139974594116,0.3401139974594116,1.0,1.0,-3.73812747001648,0.9467765092849731,2.791351079940796,0.1041477769613266,0.9422257542610168,0.9422257542610168,0.0,229.664794921875,220.0,68022.1875,0.0,4447.73828125,1.0,278.4419250488281,282.84429931640625,297.6536865234375,302.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,33817.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064712524414062,1.0,0.0,0.0,3.6937434673309326,3.693767547607422,9.103885076910956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10873.3974609375,0.0,1565.8546142578125,1895.4371337890625,0.0,3463.827392578125,0.9136199951171876,1.0,0.0,3.0,1.0,0.0
17945400,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8408173322677612,0.4492516219615936,0.4075044095516205,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9616209864616394,0.662111759185791,0.6286110877990723,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9928362369537354,0.7379927039146423,0.5160526037216187,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8509478569030762,0.4668882191181183,0.4455349445343017,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.6898850202560425,0.2429695576429367,1.1146029233932495,284.9950866699219,284.95001220703125,303.94403076171875,294.67303466796875,298.9096984863281,297.19659423828125,284.9942626953125,1.0,0.7061952948570251,0.3401139974594116,0.3401139974594116,1.0,1.0,-3.73812747001648,0.9467765092849731,2.791351079940796,0.1041477769613266,0.9422257542610168,0.9422257542610168,0.0,229.664794921875,220.0,68022.1875,0.0,4447.73828125,1.0,278.4419250488281,282.84429931640625,297.6536865234375,302.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,33817.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064712524414062,1.0,0.0,0.0,3.6937434673309326,3.693767547607422,9.103885076910956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10873.3974609375,0.0,1565.8546142578125,1895.4371337890625,0.0,3463.827392578125,0.9136199951171876,1.0,0.0,3.0,1.0,0.0
17945460,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.844484269618988,0.4480431675910949,0.4065078496932983,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9660863280296326,0.6602883338928223,0.6269956231117249,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9972871541976928,0.7391512989997864,0.5169450640678406,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8552384376525879,0.4665343165397644,0.4452305138111114,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.6938672661781311,0.2430145293474197,1.1145724058151243,284.90771484375,284.95001220703125,303.9052124023437,294.6733093261719,298.8944396972656,297.1926574707031,284.90850830078125,1.0,0.7039903998374939,0.3397413194179535,0.3397413194179535,1.0,1.0,-3.735660314559937,0.9447940587997437,2.7908663749694824,0.1028986126184463,0.8594095706939697,0.8594095706939697,0.0,225.1430053710937,223.0,68584.765625,0.0,4411.99169921875,1.0,278.1575012207031,282.7369384765625,297.6881408691406,302.1485595703125,293.1499938964844,293.1499938964844,278.45001220703125,38536.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912813663482666,1.0,0.0,0.0,3.578765153884888,3.578788995742798,8.545937930648506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.1025390625,0.0,1473.96044921875,1895.4371337890625,0.0,3522.697265625,0.8915964961051941,1.0,0.0,3.0,1.0,0.0
17945520,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.844484269618988,0.4480431675910949,0.4065078496932983,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9660863280296326,0.6602883338928223,0.6269956231117249,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9972871541976928,0.7391512989997864,0.5169450640678406,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8552384376525879,0.4665343165397644,0.4452305138111114,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.6938672661781311,0.2430145293474197,1.1145724058151243,284.90771484375,284.95001220703125,303.9052124023437,294.6733093261719,298.8944396972656,297.1926574707031,284.90850830078125,1.0,0.7039903998374939,0.3397413194179535,0.3397413194179535,1.0,1.0,-3.735660314559937,0.9447940587997437,2.7908663749694824,0.1028986126184463,0.8594095706939697,0.8594095706939697,0.0,225.1430053710937,223.0,68584.765625,0.0,4411.99169921875,1.0,278.1575012207031,282.7369384765625,297.6881408691406,302.1485595703125,293.1499938964844,293.1499938964844,278.45001220703125,38536.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912813663482666,1.0,0.0,0.0,3.578765153884888,3.578788995742798,8.545937930648506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.1025390625,0.0,1473.96044921875,1895.4371337890625,0.0,3522.697265625,0.8915964961051941,1.0,0.0,3.0,1.0,0.0
17945580,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.845467746257782,0.4478284418582916,0.4060499370098114,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9670695662498474,0.6594380140304565,0.6259084343910217,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9989854097366332,0.7415818572044373,0.5181350111961365,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8566195368766785,0.4668546319007873,0.4453012943267822,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.6952623724937439,0.2433961629867553,1.1155340671539309,284.9967346191406,284.95001220703125,303.8663635253906,294.6739501953125,298.8853759765625,297.1965026855469,284.9959411621094,1.0,0.7036069631576538,0.3393686413764953,0.3393686413764953,1.0,1.0,-3.736469268798828,0.9438028335571288,2.792666435241699,0.1017161905765533,0.9415373206138612,0.9415373206138612,0.0,223.9051208496093,226.0,67940.15625,0.0,4406.35986328125,1.0,278.4418334960937,282.8493957519531,297.6553955078125,301.99871826171875,293.1499938964844,293.1499938964844,278.1499938964844,33711.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058111310005188,1.0,0.0,0.0,3.684982061386109,3.6850061416625977,9.060748311640054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10860.615234375,0.0,1555.1531982421875,1895.4371337890625,0.0,3457.689697265625,0.9115817546844482,1.0,0.0,3.0,1.0,0.0
17945640,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.845467746257782,0.4478284418582916,0.4060499370098114,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9670695662498474,0.6594380140304565,0.6259084343910217,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9989854097366332,0.7415818572044373,0.5181350111961365,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8566195368766785,0.4668546319007873,0.4453012943267822,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.6952623724937439,0.2433961629867553,1.1155340671539309,284.9967346191406,284.95001220703125,303.8663635253906,294.6739501953125,298.8853759765625,297.1965026855469,284.9959411621094,1.0,0.7036069631576538,0.3393686413764953,0.3393686413764953,1.0,1.0,-3.736469268798828,0.9438028335571288,2.792666435241699,0.1017161905765533,0.9415373206138612,0.9415373206138612,0.0,223.9051208496093,226.0,67940.15625,0.0,4406.35986328125,1.0,278.4418334960937,282.8493957519531,297.6553955078125,301.99871826171875,293.1499938964844,293.1499938964844,278.1499938964844,33711.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058111310005188,1.0,0.0,0.0,3.684982061386109,3.6850061416625977,9.060748311640054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10860.615234375,0.0,1555.1531982421875,1895.4371337890625,0.0,3457.689697265625,0.9115817546844482,1.0,0.0,3.0,1.0,0.0
17945700,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8450388312339783,0.447206974029541,0.4057823121547699,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.966485857963562,0.6585384607315063,0.6253591775894165,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9990082383155824,0.7421801090240479,0.5187687873840332,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.8563899993896484,0.4666787087917328,0.4453518986701965,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.6951820850372314,0.2434158474206924,1.116213321685791,284.8778686523437,284.95001220703125,303.8469543457031,294.67437744140625,298.8780212402344,297.1946716308594,284.87750244140625,1.0,0.7038471698760986,0.3391822874546051,0.3391822874546051,1.0,1.0,-3.7371301651000977,0.943379044532776,2.793751001358032,0.101256363093853,0.8574681282043457,0.8574681282043457,0.0,224.19265747070312,226.0,68817.703125,0.0,4410.0380859375,1.0,278.1969909667969,282.7141418457031,297.7023010253906,302.2181091308594,293.1499938964844,293.1499938964844,278.1499938964844,37993.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111576676368712,1.0,0.0,0.0,3.643630266189575,3.643654584884644,8.858534670252993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10523.3212890625,0.0,1540.980712890625,1895.4371337890625,0.0,3507.344482421875,0.9032146334648132,1.0,0.0,3.0,1.0,0.0
17945760,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8435826301574707,0.4464941918849945,0.4051563441753387,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9647443890571594,0.6575196385383606,0.6244321465492249,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9983909726142884,0.742648720741272,0.5193474888801575,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8551631569862366,0.4663931429386139,0.4451245665550232,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.6942088603973389,0.2433411926031112,1.1161504983901978,284.9087219238281,284.95001220703125,303.8275451660156,294.6749267578125,298.8695678710937,297.191650390625,284.9096069335937,1.0,0.7041231393814087,0.3389840424060821,0.3389840424060821,1.0,1.0,-3.735610961914064,0.9422672986984252,2.793343544006348,0.1005532220005989,0.859237015247345,0.859237015247345,0.0,225.1594696044922,229.0,68537.125,0.0,4411.9833984375,1.0,278.1576843261719,282.7409973144531,297.6907958984375,302.1478271484375,293.1499938964844,293.1499938964844,278.45001220703125,38472.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91236013174057,1.0,0.0,0.0,3.573209762573242,3.573233366012573,8.519425023223448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9788.513671875,0.0,1467.5093994140625,1895.4371337890625,0.0,3518.493896484375,0.8903253078460693,1.0,0.0,3.0,1.0,0.0
17945820,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8416776061058044,0.4461671411991119,0.4047017991542816,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.962206244468689,0.6565749049186707,0.6233686208724976,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9976134300231934,0.74491947889328,0.5207852125167847,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8535460233688354,0.4666138887405395,0.445212572813034,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.6929604411125183,0.2436293512582779,1.1172212362289429,284.9966125488281,284.95001220703125,303.7887268066406,294.6762390136719,298.8596496582031,297.1944274902344,284.9958190917969,1.0,0.7051516175270081,0.3385875821113586,0.3385875821113586,1.0,1.0,-3.736898899078369,0.9413411617279052,2.795557737350464,0.0992902442812919,0.9408052563667296,0.9408052563667296,0.0,226.84234619140625,232.0,67909.28125,0.0,4426.33837890625,1.0,278.4418029785156,282.8521728515625,297.6583251953125,301.99951171875,293.1499938964844,293.1499938964844,278.1499938964844,33683.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905484139919281,1.0,0.0,0.0,3.6809685230255127,3.680992603302002,9.041021939992788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10856.283203125,0.0,1550.4173583984375,1895.4371337890625,0.0,3454.648681640625,0.9106563329696656,1.0,0.0,3.0,1.0,0.0
17945880,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8416776061058044,0.4461671411991119,0.4047017991542816,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.962206244468689,0.6565749049186707,0.6233686208724976,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9976134300231934,0.74491947889328,0.5207852125167847,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8535460233688354,0.4666138887405395,0.445212572813034,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.6929604411125183,0.2436293512582779,1.1172212362289429,284.9966125488281,284.95001220703125,303.7887268066406,294.6762390136719,298.8596496582031,297.1944274902344,284.9958190917969,1.0,0.7051516175270081,0.3385875821113586,0.3385875821113586,1.0,1.0,-3.736898899078369,0.9413411617279052,2.795557737350464,0.0992902442812919,0.9408052563667296,0.9408052563667296,0.0,226.84234619140625,232.0,67909.28125,0.0,4426.33837890625,1.0,278.4418029785156,282.8521728515625,297.6583251953125,301.99951171875,293.1499938964844,293.1499938964844,278.1499938964844,33683.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905484139919281,1.0,0.0,0.0,3.6809685230255127,3.680992603302002,9.041021939992788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10856.283203125,0.0,1550.4173583984375,1895.4371337890625,0.0,3454.648681640625,0.9106563329696656,1.0,0.0,3.0,1.0,0.0
17945940,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8382748961448669,0.4447488784790039,0.4037876427173614,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9578558802604676,0.6545841097831726,0.621882975101471,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9954720735549928,0.7458503246307373,0.5217321515083313,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8505043983459473,0.4660724997520447,0.4450199604034424,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6904725432395935,0.2434983998537063,1.117781639099121,284.9084167480469,284.95001220703125,303.75,294.677978515625,298.84332275390625,297.1889038085937,284.9091491699219,1.0,0.706345796585083,0.3381910920143127,0.3381910920143127,1.0,1.0,-3.7356038093566895,0.9396342039108276,2.795969724655152,0.0980236381292343,0.8583096265792847,0.8583096265792847,0.0,229.6959381103516,235.0,68502.109375,0.0,4440.94091796875,1.0,278.1575927734375,282.7435913085937,297.6939392089844,302.148681640625,293.1499938964844,293.1499938964844,278.45001220703125,38453.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120689630508424,1.0,0.0,0.0,3.569421768188477,3.569445371627808,8.501371553393255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9785.3916015625,0.0,1463.3092041015625,1895.4371337890625,0.0,3515.79443359375,0.8894498944282532,1.0,0.0,3.0,1.0,0.0
17946000,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8382748961448669,0.4447488784790039,0.4037876427173614,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9578558802604676,0.6545841097831726,0.621882975101471,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9954720735549928,0.7458503246307373,0.5217321515083313,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8505043983459473,0.4660724997520447,0.4450199604034424,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6904725432395935,0.2434983998537063,1.117781639099121,284.9084167480469,284.95001220703125,303.75,294.677978515625,298.84332275390625,297.1889038085937,284.9091491699219,1.0,0.706345796585083,0.3381910920143127,0.3381910920143127,1.0,1.0,-3.7356038093566895,0.9396342039108276,2.795969724655152,0.0980236381292343,0.8583096265792847,0.8583096265792847,0.0,229.6959381103516,235.0,68502.109375,0.0,4440.94091796875,1.0,278.1575927734375,282.7435913085937,297.6939392089844,302.148681640625,293.1499938964844,293.1499938964844,278.45001220703125,38453.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120689630508424,1.0,0.0,0.0,3.569421768188477,3.569445371627808,8.501371553393255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9785.3916015625,0.0,1463.3092041015625,1895.4371337890625,0.0,3515.79443359375,0.8894498944282532,1.0,0.0,3.0,1.0,0.0
17946060,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8354558944702148,0.4441834092140198,0.4032147824764251,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9540151357650756,0.6534044146537781,0.6207015514373779,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9937748312950134,0.747908890247345,0.5230607390403748,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8479340672492981,0.4660534560680389,0.4449847936630249,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.688285768032074,0.2435439378023147,1.1182665824890137,284.9952392578125,284.95001220703125,303.7111511230469,294.6802673339844,298.8320007324219,297.1897277832031,284.994384765625,1.0,0.7076294422149658,0.3378199338912964,0.3378199338912964,1.0,1.0,-3.735626697540283,0.9384113550186156,2.797215461730957,0.0967220664024353,0.9386734366416932,0.9386734366416932,0.0,232.3048095703125,238.0,67850.1953125,0.0,4457.67431640625,1.0,278.4417724609375,282.85430908203125,297.6620178222656,301.9999084472656,293.1499938964844,293.1499938964844,278.1499938964844,33715.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051235914230348,1.0,0.0,0.0,3.675985813140869,3.6760096549987793,9.016561079988604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10848.07421875,0.0,1545.0582275390625,1895.4371337890625,0.0,3451.295166015625,0.909546673297882,1.0,0.0,3.0,1.0,0.0
17946120,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8354558944702148,0.4441834092140198,0.4032147824764251,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9540151357650756,0.6534044146537781,0.6207015514373779,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9937748312950134,0.747908890247345,0.5230607390403748,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8479340672492981,0.4660534560680389,0.4449847936630249,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.688285768032074,0.2435439378023147,1.1182665824890137,284.9952392578125,284.95001220703125,303.7111511230469,294.6802673339844,298.8320007324219,297.1897277832031,284.994384765625,1.0,0.7076294422149658,0.3378199338912964,0.3378199338912964,1.0,1.0,-3.735626697540283,0.9384113550186156,2.797215461730957,0.0967220664024353,0.9386734366416932,0.9386734366416932,0.0,232.3048095703125,238.0,67850.1953125,0.0,4457.67431640625,1.0,278.4417724609375,282.85430908203125,297.6620178222656,301.9999084472656,293.1499938964844,293.1499938964844,278.1499938964844,33715.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051235914230348,1.0,0.0,0.0,3.675985813140869,3.6760096549987793,9.016561079988604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10848.07421875,0.0,1545.0582275390625,1895.4371337890625,0.0,3451.295166015625,0.909546673297882,1.0,0.0,3.0,1.0,0.0
17946180,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8311499953269958,0.4423334896564483,0.4019843935966491,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9482738375663756,0.6509681940078735,0.6188762187957764,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9906399846076964,0.7483991384506226,0.5237622857093811,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8439502716064453,0.4650457203388214,0.4444358944892883,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.6847007274627686,0.2429074794054031,1.1170008182525637,284.9052429199219,284.95001220703125,303.6720275878906,294.683349609375,298.8124694824219,297.18017578125,284.9062194824219,1.0,0.7086968421936035,0.3374488055706024,0.3374488055706024,1.0,1.0,-3.7306227684021,0.9356837868690492,2.794939041137696,0.0952233001589775,0.8539478778839111,0.8539478778839111,0.0,235.93927001953125,241.0,68354.796875,0.0,4466.85888671875,1.0,278.1579895019531,282.7457275390625,297.6980285644531,302.14532470703125,293.1499938964844,293.1499938964844,278.45001220703125,38595.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114717245101928,1.0,0.0,0.0,3.559653282165528,3.5596768856048584,8.454903763777111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9767.22265625,0.0,1453.8990478515625,1895.4371337890625,0.0,3510.2568359375,0.8872826099395752,1.0,0.0,3.0,1.0,0.0
17946240,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8311499953269958,0.4423334896564483,0.4019843935966491,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9482738375663756,0.6509681940078735,0.6188762187957764,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9906399846076964,0.7483991384506226,0.5237622857093811,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8439502716064453,0.4650457203388214,0.4444358944892883,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.6847007274627686,0.2429074794054031,1.1170008182525637,284.9052429199219,284.95001220703125,303.6720275878906,294.683349609375,298.8124694824219,297.18017578125,284.9062194824219,1.0,0.7086968421936035,0.3374488055706024,0.3374488055706024,1.0,1.0,-3.7306227684021,0.9356837868690492,2.794939041137696,0.0952233001589775,0.8539478778839111,0.8539478778839111,0.0,235.93927001953125,241.0,68354.796875,0.0,4466.85888671875,1.0,278.1579895019531,282.7457275390625,297.6980285644531,302.14532470703125,293.1499938964844,293.1499938964844,278.45001220703125,38595.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114717245101928,1.0,0.0,0.0,3.559653282165528,3.5596768856048584,8.454903763777111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9767.22265625,0.0,1453.8990478515625,1895.4371337890625,0.0,3510.2568359375,0.8872826099395752,1.0,0.0,3.0,1.0,0.0
17946300,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8291158080101013,0.4418361485004425,0.4013745188713074,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9454830288887024,0.6501376032829285,0.6179344654083252,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9891491532325744,0.7492088675498962,0.5241420865058899,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8420479893684387,0.4647918939590454,0.4441019594669342,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6829070448875427,0.2426663041114807,1.1158838272094729,285.0093688964844,284.95001220703125,303.6523742675781,294.6851501464844,298.8050231933594,297.17852783203125,285.0092163085937,1.0,0.7091156840324402,0.3372632265090942,0.3372632265090942,1.0,1.0,-3.727460384368897,0.9341301918029784,2.793330192565918,0.0942705199122428,0.927072823047638,0.927072823047638,0.0,237.63755798339844,241.0,67513.8359375,0.0,4468.8505859375,1.0,278.3995361328125,282.8677978515625,297.65435791015625,301.9332275390625,293.1499938964844,293.1499938964844,278.45001220703125,34170.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905880570411682,1.0,0.0,0.0,3.6077640056610094,3.607787132263184,8.684993986207701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10073.9501953125,0.0,1473.150634765625,1895.4371337890625,0.0,3458.335205078125,0.8959838151931763,1.0,0.0,3.0,1.0,0.0
17946360,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8276784420013428,0.4413929283618927,0.4010626971721649,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9434078335762024,0.6493853330612183,0.6173061728477478,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.988202691078186,0.7500665187835693,0.5248110294342041,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.8407031893730164,0.4646031558513641,0.4439909756183624,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.6816069483757019,0.2424682080745697,1.1152739524841309,284.9908447265625,284.95001220703125,303.6326599121094,294.6871337890625,298.7984619140625,297.177734375,284.9896240234375,1.0,0.7096228003501892,0.3371109068393707,0.3371109068393707,1.0,1.0,-3.7262656688690186,0.9332650303840636,2.7930006980896,0.0936139598488807,0.9315236806869508,0.9315236806869508,0.0,238.99606323242188,244.0,67618.640625,0.0,4474.16650390625,1.0,278.442626953125,282.8563842773437,297.6662292480469,301.99078369140625,293.1499938964844,293.1499938964844,278.1499938964844,33802.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041054844856262,1.0,0.0,0.0,3.662733793258667,3.662757635116577,8.951668633017107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10816.6748046875,0.0,1530.8795166015625,1895.4371337890625,0.0,3441.822998046875,0.9063565731048584,1.0,0.0,3.0,1.0,0.0
17946420,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8233211040496826,0.4393400251865387,0.3996315598487854,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9373902678489684,0.6467198729515076,0.6152440905570984,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9848058223724364,0.7503237128257751,0.5253396034240723,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8366903066635132,0.4633454084396362,0.4431832432746887,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6777710318565369,0.2415253818035125,1.112502098083496,284.90679931640625,284.95001220703125,303.59307861328125,294.6915283203125,298.7781066894531,297.1669921875,284.9073791503906,1.0,0.7103351354598999,0.3368062973022461,0.3368062973022461,1.0,1.0,-3.7184016704559326,0.9299120903015136,2.788489580154419,0.0920397639274597,0.8496437668800354,0.8496437668800354,0.0,242.64572143554688,247.0,68024.203125,0.0,4475.40087890625,1.0,278.1578063964844,282.7544860839844,297.7041931152344,302.1304931640625,293.1499938964844,293.1499938964844,278.45001220703125,38704.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91007262468338,1.0,0.0,0.0,3.53635835647583,3.536381721496582,8.344605930687976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9730.5625,0.0,1429.9788818359375,1895.4371337890625,0.0,3497.277587890625,0.8823230862617493,1.0,0.0,3.0,1.0,0.0
