time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17946480,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8233211040496826,0.4393400251865387,0.3996315598487854,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9373902678489684,0.6467198729515076,0.6152440905570984,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9848058223724364,0.7503237128257751,0.5253396034240723,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8366903066635132,0.4633454084396362,0.4431832432746887,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6777710318565369,0.2415253818035125,1.112502098083496,284.90679931640625,284.95001220703125,303.59307861328125,294.6915283203125,298.7781066894531,297.1669921875,284.9073791503906,1.0,0.7103351354598999,0.3368062973022461,0.3368062973022461,1.0,1.0,-3.7184016704559326,0.9299120903015136,2.788489580154419,0.0920397639274597,0.8496437668800354,0.8496437668800354,0.0,242.64572143554688,247.0,68024.203125,0.0,4475.40087890625,1.0,278.1578063964844,282.7544860839844,297.7041931152344,302.1304931640625,293.1499938964844,293.1499938964844,278.45001220703125,38704.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91007262468338,1.0,0.0,0.0,3.53635835647583,3.536381721496582,8.344605930687976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9730.5625,0.0,1429.9788818359375,1895.4371337890625,0.0,3497.277587890625,0.8823230862617493,1.0,0.0,3.0,1.0,0.0
17946540,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8198989033699036,0.4382304549217224,0.3985660672187805,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.9325080513954164,0.6449483633041382,0.6135036945343018,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9822909832000732,0.7517927289009094,0.52625972032547,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8335402607917786,0.4627110362052917,0.4425574243068695,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.6746232509613037,0.2408642917871475,1.109731912612915,284.98907470703125,284.95001220703125,303.5532531738281,294.696533203125,298.7637939453125,297.1641845703125,284.98828125,1.0,0.710963249206543,0.3365016877651214,0.3365016877651214,1.0,1.0,-3.71203875541687,0.9270188212394714,2.785019874572754,0.0903335884213447,0.9240109920501708,0.9240109920501708,0.0,245.6060485839844,250.0,67259.2421875,0.0,4476.45166015625,1.0,278.4414978027344,282.8631286621094,297.6747741699219,301.9765930175781,293.1499938964844,293.1499938964844,278.1499938964844,33950.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902420461177826,1.0,0.0,0.0,3.6362154483795166,3.636239051818848,8.822517543194408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10759.9912109375,0.0,1502.6080322265625,1895.4371337890625,0.0,3426.13623046875,0.900765895843506,1.0,0.0,3.0,1.0,0.0
17946600,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8198989033699036,0.4382304549217224,0.3985660672187805,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.9325080513954164,0.6449483633041382,0.6135036945343018,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9822909832000732,0.7517927289009094,0.52625972032547,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8335402607917786,0.4627110362052917,0.4425574243068695,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.6746232509613037,0.2408642917871475,1.109731912612915,284.98907470703125,284.95001220703125,303.5532531738281,294.696533203125,298.7637939453125,297.1641845703125,284.98828125,1.0,0.710963249206543,0.3365016877651214,0.3365016877651214,1.0,1.0,-3.71203875541687,0.9270188212394714,2.785019874572754,0.0903335884213447,0.9240109920501708,0.9240109920501708,0.0,245.6060485839844,250.0,67259.2421875,0.0,4476.45166015625,1.0,278.4414978027344,282.8631286621094,297.6747741699219,301.9765930175781,293.1499938964844,293.1499938964844,278.1499938964844,33950.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902420461177826,1.0,0.0,0.0,3.6362154483795166,3.636239051818848,8.822517543194408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10759.9912109375,0.0,1502.6080322265625,1895.4371337890625,0.0,3426.13623046875,0.900765895843506,1.0,0.0,3.0,1.0,0.0
17946660,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8155909180641174,0.4360586106777191,0.3970031142234802,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9265810251235962,0.6421430110931396,0.6112845540046692,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9788123965263368,0.7518973350524902,0.5266606211662292,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8296754360198975,0.4613066911697387,0.4415909349918365,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.6708294153213501,0.2397522777318954,1.1061193943023682,284.907470703125,284.95001220703125,303.51324462890625,294.7019958496094,298.7437744140625,297.1535949707031,284.9075927734375,1.0,0.711422324180603,0.3362714648246765,0.3362714648246765,1.0,1.0,-3.702469825744629,0.9234025478363036,2.779067277908325,0.0887987688183784,0.8437477946281433,0.8437477946281433,0.0,249.15933227539065,253.0,67625.78125,0.0,4472.29345703125,1.0,278.15850830078125,282.7635192871094,297.7129821777344,302.1137390136719,293.1499938964844,293.1499938964844,278.45001220703125,38649.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908056378364563,1.0,0.0,0.0,3.509779214859009,3.5098023414611816,8.219641927098564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9687.015625,0.0,1401.7530517578125,1895.4371337890625,0.0,3478.55712890625,0.8763227462768555,1.0,0.0,3.0,1.0,0.0
17946720,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8155909180641174,0.4360586106777191,0.3970031142234802,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9265810251235962,0.6421430110931396,0.6112845540046692,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9788123965263368,0.7518973350524902,0.5266606211662292,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8296754360198975,0.4613066911697387,0.4415909349918365,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.6708294153213501,0.2397522777318954,1.1061193943023682,284.907470703125,284.95001220703125,303.51324462890625,294.7019958496094,298.7437744140625,297.1535949707031,284.9075927734375,1.0,0.711422324180603,0.3362714648246765,0.3362714648246765,1.0,1.0,-3.702469825744629,0.9234025478363036,2.779067277908325,0.0887987688183784,0.8437477946281433,0.8437477946281433,0.0,249.15933227539065,253.0,67625.78125,0.0,4472.29345703125,1.0,278.15850830078125,282.7635192871094,297.7129821777344,302.1137390136719,293.1499938964844,293.1499938964844,278.45001220703125,38649.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908056378364563,1.0,0.0,0.0,3.509779214859009,3.5098023414611816,8.219641927098564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9687.015625,0.0,1401.7530517578125,1895.4371337890625,0.0,3478.55712890625,0.8763227462768555,1.0,0.0,3.0,1.0,0.0
17946780,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8121595978736877,0.4348106682300567,0.3958273530006408,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.9218244552612304,0.6402142643928528,0.6094106435775757,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9762466549873352,0.7531921863555908,0.527473509311676,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8266211748123169,0.4605230093002319,0.4408332109451294,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.667716920375824,0.2389373034238815,1.1026681661605835,284.9872741699219,284.95001220703125,303.4730834960937,294.7079467773437,298.7298278808594,297.15093994140625,284.9864501953125,1.0,0.7118416428565979,0.3360412716865539,0.3360412716865539,1.0,1.0,-3.694706678390503,0.9203431010246276,2.7743635177612305,0.0871832743287086,0.9159135222434998,0.9159135222434998,0.0,252.0424194335937,256.0,66845.75,0.0,4468.9404296875,1.0,278.4412841796875,282.8704528808594,297.6853332519531,301.96099853515625,293.1499938964844,293.1499938964844,278.1499938964844,33996.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900253176689148,1.0,0.0,0.0,3.6077141761779785,3.6077375411987305,8.684754675414297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.431640625,0.0,1471.8148193359375,1895.4371337890625,0.0,3405.944091796875,0.8943472504615784,1.0,0.0,3.0,1.0,0.0
17946840,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8121595978736877,0.4348106682300567,0.3958273530006408,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.9218244552612304,0.6402142643928528,0.6094106435775757,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9762466549873352,0.7531921863555908,0.527473509311676,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8266211748123169,0.4605230093002319,0.4408332109451294,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.667716920375824,0.2389373034238815,1.1026681661605835,284.9872741699219,284.95001220703125,303.4730834960937,294.7079467773437,298.7298278808594,297.15093994140625,284.9864501953125,1.0,0.7118416428565979,0.3360412716865539,0.3360412716865539,1.0,1.0,-3.694706678390503,0.9203431010246276,2.7743635177612305,0.0871832743287086,0.9159135222434998,0.9159135222434998,0.0,252.0424194335937,256.0,66845.75,0.0,4468.9404296875,1.0,278.4412841796875,282.8704528808594,297.6853332519531,301.96099853515625,293.1499938964844,293.1499938964844,278.1499938964844,33996.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900253176689148,1.0,0.0,0.0,3.6077141761779785,3.6077375411987305,8.684754675414297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.431640625,0.0,1471.8148193359375,1895.4371337890625,0.0,3405.944091796875,0.8943472504615784,1.0,0.0,3.0,1.0,0.0
17946900,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8102645874023438,0.4336936771869659,0.3951591849327087,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.9192927479743958,0.6387850642204285,0.6084132194519043,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.9747682809829712,0.7531857490539551,0.5277819633483887,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8249779343605042,0.4597956836223602,0.4404206573963165,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.666079044342041,0.2383531332015991,1.1009271144866943,284.8752136230469,284.95001220703125,303.45294189453125,294.7110595703125,298.7201538085937,297.1460876464844,284.87603759765625,1.0,0.712054431438446,0.3359261453151703,0.3359261453151703,1.0,1.0,-3.690490245819092,0.9187092185020448,2.7717809677124023,0.0864707008004188,0.833879292011261,0.833879292011261,0.0,253.62905883789065,256.0,67498.8203125,0.0,4467.236328125,1.0,278.1994934082031,282.74542236328125,297.7344665527344,302.170166015625,293.1499938964844,293.1499938964844,278.1499938964844,38814.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051434397697448,1.0,0.0,0.0,3.549015045166016,3.5490386486053467,8.404443860854371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10344.1337890625,0.0,1444.1671142578125,1895.4371337890625,0.0,3451.4794921875,0.8825786709785461,1.0,0.0,3.0,1.0,0.0
17946960,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8077843189239502,0.4325322210788727,0.3941631019115448,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9161413311958312,0.6372806429862976,0.6070650219917297,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.972697377204895,0.7531480193138123,0.5277684926986694,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8228593468666077,0.4589921832084656,0.4397425651550293,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.6640051603317261,0.2376924753189087,1.0984359979629517,284.90924072265625,284.95001220703125,303.4327697753906,294.7142944335937,298.7100830078125,297.14068603515625,284.90966796875,1.0,0.7121163606643677,0.3358479142189026,0.3358479142189026,1.0,1.0,-3.6838412284851074,0.9164672493934632,2.767374038696289,0.0856189131736755,0.8382419347763062,0.8382419347763062,0.0,255.531494140625,259.0,67151.203125,0.0,4460.78515625,1.0,278.1584777832031,282.7751770019531,297.724853515625,302.0960693359375,293.1499938964844,293.1499938964844,278.45001220703125,38767.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057570695877076,1.0,0.0,0.0,3.476093292236328,3.476116180419922,8.062619940574223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9632.205078125,0.0,1367.877685546875,1895.4371337890625,0.0,3457.186767578125,0.8690694570541382,1.0,0.0,3.0,1.0,0.0
17947020,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8042014837265015,0.4311556220054626,0.3928786218166351,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9116017818450928,0.6352023482322693,0.6050581336021423,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.97004234790802,0.754271388053894,0.5284684300422668,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.8198218941688538,0.4580714404582977,0.4388611316680908,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.6609200239181519,0.2367437481880188,1.0944008827209473,284.9853820800781,284.95001220703125,303.392333984375,294.720947265625,298.6966247558594,297.13824462890625,284.984619140625,1.0,0.7123693227767944,0.3356914222240448,0.3356914222240448,1.0,1.0,-3.674800395965576,0.9132736325263976,2.7615268230438232,0.0841063484549522,0.907544195652008,0.907544195652008,0.0,258.3883361816406,262.0,66389.078125,0.0,4453.73974609375,1.0,278.4410095214844,282.8784484863281,297.6977233886719,301.944580078125,293.1499938964844,293.1499938964844,278.1499938964844,34032.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978145718574524,1.0,0.0,0.0,3.576284408569336,3.5763072967529297,8.53409346746048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10632.734375,0.0,1438.2696533203125,1895.4371337890625,0.0,3383.204345703125,0.8873170614242554,1.0,0.0,3.0,1.0,0.0
17947080,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8042014837265015,0.4311556220054626,0.3928786218166351,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9116017818450928,0.6352023482322693,0.6050581336021423,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.97004234790802,0.754271388053894,0.5284684300422668,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.8198218941688538,0.4580714404582977,0.4388611316680908,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.6609200239181519,0.2367437481880188,1.0944008827209473,284.9853820800781,284.95001220703125,303.392333984375,294.720947265625,298.6966247558594,297.13824462890625,284.984619140625,1.0,0.7123693227767944,0.3356914222240448,0.3356914222240448,1.0,1.0,-3.674800395965576,0.9132736325263976,2.7615268230438232,0.0841063484549522,0.907544195652008,0.907544195652008,0.0,258.3883361816406,262.0,66389.078125,0.0,4453.73974609375,1.0,278.4410095214844,282.8784484863281,297.6977233886719,301.944580078125,293.1499938964844,293.1499938964844,278.1499938964844,34032.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978145718574524,1.0,0.0,0.0,3.576284408569336,3.5763072967529297,8.53409346746048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10632.734375,0.0,1438.2696533203125,1895.4371337890625,0.0,3383.204345703125,0.8873170614242554,1.0,0.0,3.0,1.0,0.0
17947140,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7997384667396545,0.428781509399414,0.3911155462265014,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9063253998756408,0.6321491599082947,0.6025869250297546,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9664030075073242,0.7540827989578247,0.5286528468132019,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8160773515701294,0.4564254879951477,0.4376524090766907,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.6572859883308411,0.2353804856538772,1.0896093845367432,284.9091186523437,284.95001220703125,303.3517761230469,294.7278747558594,298.6772155761719,297.1283569335937,284.9092712402344,1.0,0.7124887108802795,0.3355349600315094,0.3355349600315094,1.0,1.0,-3.662716627120972,0.9091670513153076,2.753549575805664,0.0825325772166252,0.8313115835189819,0.8313115835189819,0.0,261.8466186523437,265.0,66664.7265625,0.0,4442.07177734375,1.0,278.1589660644531,282.7850646972656,297.737548828125,302.07794189453125,293.1499938964844,293.1499938964844,278.45001220703125,38701.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031849503517152,1.0,0.0,0.0,3.444018840789795,3.4440414905548096,7.914515549600765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.8525390625,0.0,1334.923095703125,1895.4371337890625,0.0,3433.254638671875,0.8618061542510986,1.0,0.0,3.0,1.0,0.0
17947200,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7997384667396545,0.428781509399414,0.3911155462265014,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9063253998756408,0.6321491599082947,0.6025869250297546,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9664030075073242,0.7540827989578247,0.5286528468132019,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8160773515701294,0.4564254879951477,0.4376524090766907,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.6572859883308411,0.2353804856538772,1.0896093845367432,284.9091186523437,284.95001220703125,303.3517761230469,294.7278747558594,298.6772155761719,297.1283569335937,284.9092712402344,1.0,0.7124887108802795,0.3355349600315094,0.3355349600315094,1.0,1.0,-3.662716627120972,0.9091670513153076,2.753549575805664,0.0825325772166252,0.8313115835189819,0.8313115835189819,0.0,261.8466186523437,265.0,66664.7265625,0.0,4442.07177734375,1.0,278.1589660644531,282.7850646972656,297.737548828125,302.07794189453125,293.1499938964844,293.1499938964844,278.45001220703125,38701.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031849503517152,1.0,0.0,0.0,3.444018840789795,3.4440414905548096,7.914515549600765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.8525390625,0.0,1334.923095703125,1895.4371337890625,0.0,3433.254638671875,0.8618061542510986,1.0,0.0,3.0,1.0,0.0
17947260,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.796164870262146,0.4272826015949249,0.3897361755371094,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.9021921753883362,0.6299264430999756,0.600459635257721,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.96366685628891,0.7550310492515564,0.5292457938194275,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.8130030035972595,0.4553758203983307,0.4366606175899505,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.6542449593544006,0.2343084067106247,1.0850528478622437,284.9836730957031,284.95001220703125,303.3111267089844,294.7350158691406,298.6641845703125,297.1261291503906,284.98297119140625,1.0,0.7125986814498901,0.3354578912258148,0.3354578912258148,1.0,1.0,-3.652528524398804,0.905884861946106,2.746643543243408,0.0811585113406181,0.8988996744155884,0.8988996744155884,0.0,264.6873779296875,268.0,65891.9609375,0.0,4431.81298828125,1.0,278.44073486328125,282.8872985839844,297.71124267578125,301.9267578125,293.1499938964844,293.1499938964844,278.75,34072.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951452970504761,1.0,0.0,0.0,3.542085647583008,3.5421082973480225,8.371657145289646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.087890625,0.0,1402.396240234375,1895.4371337890625,0.0,3358.291015625,0.8796930909156799,1.0,0.0,3.0,1.0,0.0
17947320,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.796164870262146,0.4272826015949249,0.3897361755371094,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.9021921753883362,0.6299264430999756,0.600459635257721,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.96366685628891,0.7550310492515564,0.5292457938194275,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.8130030035972595,0.4553758203983307,0.4366606175899505,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.6542449593544006,0.2343084067106247,1.0850528478622437,284.9836730957031,284.95001220703125,303.3111267089844,294.7350158691406,298.6641845703125,297.1261291503906,284.98297119140625,1.0,0.7125986814498901,0.3354578912258148,0.3354578912258148,1.0,1.0,-3.652528524398804,0.905884861946106,2.746643543243408,0.0811585113406181,0.8988996744155884,0.8988996744155884,0.0,264.6873779296875,268.0,65891.9609375,0.0,4431.81298828125,1.0,278.44073486328125,282.8872985839844,297.71124267578125,301.9267578125,293.1499938964844,293.1499938964844,278.75,34072.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951452970504761,1.0,0.0,0.0,3.542085647583008,3.5421082973480225,8.371657145289646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.087890625,0.0,1402.396240234375,1895.4371337890625,0.0,3358.291015625,0.8796930909156799,1.0,0.0,3.0,1.0,0.0
17947380,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.7930423617362976,0.4258961081504822,0.3886139392852783,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8986084461212158,0.6278745532035828,0.5986500382423401,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9613454937934875,0.7560785412788391,0.5300629138946533,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8102954626083374,0.4544782340526581,0.43592569231987,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.6516133546829224,0.2333560734987259,1.0812993049621582,285.0263977050781,284.95001220703125,303.2704162597656,294.7423095703125,298.6524963378906,297.1254577636719,285.0234069824219,1.0,0.7129033207893372,0.3353808224201202,0.3353808224201202,1.0,1.0,-3.644582509994507,0.9032767415046692,2.741305589675904,0.0800206139683723,0.9842187166213988,0.9842187166213988,0.0,267.3589172363281,271.0,65466.66796875,0.0,4426.66748046875,1.0,278.7423400878906,282.9582824707031,297.72607421875,301.8990173339844,293.1499938964844,293.1499938964844,278.45001220703125,31770.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896707892417908,1.0,0.0,0.0,3.7155706882476807,3.715594530105591,9.211796623276314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10485.365234375,0.0,1575.1378173828125,1895.4371337890625,0.0,3307.12841796875,0.9167274832725524,1.0,0.0,3.0,1.0,0.0
17947440,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.7930423617362976,0.4258961081504822,0.3886139392852783,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8986084461212158,0.6278745532035828,0.5986500382423401,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9613454937934875,0.7560785412788391,0.5300629138946533,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8102954626083374,0.4544782340526581,0.43592569231987,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.6516133546829224,0.2333560734987259,1.0812993049621582,285.0263977050781,284.95001220703125,303.2704162597656,294.7423095703125,298.6524963378906,297.1254577636719,285.0234069824219,1.0,0.7129033207893372,0.3353808224201202,0.3353808224201202,1.0,1.0,-3.644582509994507,0.9032767415046692,2.741305589675904,0.0800206139683723,0.9842187166213988,0.9842187166213988,0.0,267.3589172363281,271.0,65466.66796875,0.0,4426.66748046875,1.0,278.7423400878906,282.9582824707031,297.72607421875,301.8990173339844,293.1499938964844,293.1499938964844,278.45001220703125,31770.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896707892417908,1.0,0.0,0.0,3.7155706882476807,3.715594530105591,9.211796623276314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10485.365234375,0.0,1575.1378173828125,1895.4371337890625,0.0,3307.12841796875,0.9167274832725524,1.0,0.0,3.0,1.0,0.0
17947500,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7909950613975525,0.4245288968086242,0.3877929151058197,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8963395357131958,0.6261857748031616,0.5974896550178528,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.959616482257843,0.7557051777839661,0.530192494392395,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.808509349822998,0.4535375237464905,0.4353780448436737,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.6499850153923035,0.2326073199510574,1.0790237188339231,284.8768615722656,284.95001220703125,303.25006103515625,294.7460021972656,298.6424560546875,297.1197509765625,284.8734436035156,1.0,0.712999701499939,0.3353422880172729,0.3353422880172729,1.0,1.0,-3.638967752456665,0.9014782905578612,2.737489461898804,0.0794428214430809,0.8850241899490356,0.8850241899490356,0.0,269.0580139160156,271.0,66492.6640625,0.0,4421.8505859375,1.0,278.4960327148437,282.79425048828125,297.7829895019531,302.1419677734375,293.1499938964844,293.1499938964844,278.45001220703125,36157.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896324872970581,1.0,0.0,0.0,3.704726934432984,3.704751491546631,9.158105740425526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10176.0224609375,0.0,1596.107177734375,1895.4371337890625,0.0,3369.30322265625,0.915558934211731,1.0,0.0,3.0,1.0,0.0
17947560,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7882135510444641,0.4229834079742431,0.3865170478820801,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8933420777320862,0.6242714524269104,0.5958322882652283,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9570518732070924,0.7551323771476746,0.5298669338226318,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8060353994369507,0.4524003565311432,0.4344497621059418,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.6478220820426941,0.2317017912864685,1.075666069984436,284.88897705078125,284.95001220703125,303.22967529296875,294.74969482421875,298.6309509277344,297.1123962402344,284.8901062011719,1.0,0.7128756046295166,0.3353080451488495,0.3353080451488495,1.0,1.0,-3.629894495010376,0.8986635804176331,2.7312307357788086,0.0785549506545066,0.8693170547485352,0.8693170547485352,0.0,271.1864929199219,274.0,66088.8046875,0.0,4410.26708984375,1.0,278.4572448730469,282.8094482421875,297.77374267578125,302.07635498046875,293.1499938964844,293.1499938964844,278.75,38314.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983557224273682,1.0,0.0,0.0,3.627738475799561,3.627762794494629,8.781429983173439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.1748046875,0.0,1525.75244140625,1895.4371337890625,0.0,3388.25244140625,0.9019914269447328,1.0,0.0,3.0,1.0,0.0
17947620,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.7843108177185059,0.4211974143981933,0.3847790658473968,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.8889735341072083,0.6216937899589539,0.5932741165161133,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.9537680149078368,0.7556852698326111,0.5300796031951904,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8024328947067261,0.4510401487350464,0.4330992102622986,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.6445514559745789,0.2303573191165924,1.069777250289917,284.9825744628906,284.95001220703125,303.1889038085937,294.75714111328125,298.6168212890625,297.1090087890625,284.98162841796875,1.0,0.7126842737197876,0.3352395594120025,0.3352395594120025,1.0,1.0,-3.6162617206573486,0.8943904638290405,2.7218711376190186,0.0769026577472686,0.9441846013069152,0.9441846013069152,0.0,274.251220703125,277.0,65132.49609375,0.0,4392.12744140625,1.0,278.7421569824219,282.929931640625,297.7366638183594,301.905517578125,293.1499938964844,293.1499938964844,278.45001220703125,34054.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907976746559143,1.0,0.0,0.0,3.717968702316284,3.717993021011353,9.223691108672938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10434.095703125,0.0,1595.279541015625,1895.4371337890625,0.0,3317.666748046875,0.919152021408081,1.0,0.0,3.0,1.0,0.0
17947680,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.7843108177185059,0.4211974143981933,0.3847790658473968,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.8889735341072083,0.6216937899589539,0.5932741165161133,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.9537680149078368,0.7556852698326111,0.5300796031951904,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8024328947067261,0.4510401487350464,0.4330992102622986,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.6445514559745789,0.2303573191165924,1.069777250289917,284.9825744628906,284.95001220703125,303.1889038085937,294.75714111328125,298.6168212890625,297.1090087890625,284.98162841796875,1.0,0.7126842737197876,0.3352395594120025,0.3352395594120025,1.0,1.0,-3.6162617206573486,0.8943904638290405,2.7218711376190186,0.0769026577472686,0.9441846013069152,0.9441846013069152,0.0,274.251220703125,277.0,65132.49609375,0.0,4392.12744140625,1.0,278.7421569824219,282.929931640625,297.7366638183594,301.905517578125,293.1499938964844,293.1499938964844,278.45001220703125,34054.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907976746559143,1.0,0.0,0.0,3.717968702316284,3.717993021011353,9.223691108672938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10434.095703125,0.0,1595.279541015625,1895.4371337890625,0.0,3317.666748046875,0.919152021408081,1.0,0.0,3.0,1.0,0.0
17947740,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7799704670906067,0.4184803366661072,0.3827347755432129,296.95416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8842020630836487,0.6182195544242859,0.5904309749603271,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9498642683029176,0.7549474239349365,0.529919445514679,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7984551787376404,0.4490177035331726,0.4315539002418518,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.6410558819770813,0.2286480516195297,1.0634737014770508,284.8949279785156,284.95001220703125,303.14813232421875,294.7645874023437,298.5972595214844,297.09869384765625,284.8959350585937,1.0,0.7124003767967224,0.3351710736751556,0.3351710736751556,1.0,1.0,-3.600754976272583,0.8895470499992371,2.711207866668701,0.0753311812877655,0.8517740964889526,0.8517740964889526,0.0,277.6815795898437,280.0,65389.51953125,0.0,4371.2373046875,1.0,278.4573974609375,282.8280334472656,297.7754821777344,302.03424072265625,293.1499938964844,293.1499938964844,278.75,39290.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964605331420898,1.0,0.0,0.0,3.5744500160217285,3.5744738578796387,8.525340717824292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.4296875,0.0,1474.8406982421875,1895.4371337890625,0.0,3370.5693359375,0.8912339210510254,1.0,0.0,3.0,1.0,0.0
17947800,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7799704670906067,0.4184803366661072,0.3827347755432129,296.95416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8842020630836487,0.6182195544242859,0.5904309749603271,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9498642683029176,0.7549474239349365,0.529919445514679,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7984551787376404,0.4490177035331726,0.4315539002418518,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.6410558819770813,0.2286480516195297,1.0634737014770508,284.8949279785156,284.95001220703125,303.14813232421875,294.7645874023437,298.5972595214844,297.09869384765625,284.8959350585937,1.0,0.7124003767967224,0.3351710736751556,0.3351710736751556,1.0,1.0,-3.600754976272583,0.8895470499992371,2.711207866668701,0.0753311812877655,0.8517740964889526,0.8517740964889526,0.0,277.6815795898437,280.0,65389.51953125,0.0,4371.2373046875,1.0,278.4573974609375,282.8280334472656,297.7754821777344,302.03424072265625,293.1499938964844,293.1499938964844,278.75,39290.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964605331420898,1.0,0.0,0.0,3.5744500160217285,3.5744738578796387,8.525340717824292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.4296875,0.0,1474.8406982421875,1895.4371337890625,0.0,3370.5693359375,0.8912339210510254,1.0,0.0,3.0,1.0,0.0
17947860,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7765636444091797,0.4167964458465576,0.3811363279819488,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8803498148918152,0.6157382726669312,0.5880035161972046,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9470139145851136,0.7555641531944275,0.5302299857139587,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7952755689620972,0.4477219879627228,0.4302854239940643,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.6381469368934631,0.2273079603910446,1.057586908340454,284.98638916015625,284.95001220703125,303.1073608398437,294.7719421386719,298.5855407714844,297.0973815917969,284.9855651855469,1.0,0.7121416926383972,0.3352558016777038,0.3352558016777038,1.0,1.0,-3.5876681804656982,0.8859103918075562,2.701757907867432,0.0742180049419403,0.9282003045082092,0.9282003045082092,0.0,280.4259338378906,283.0,64465.671875,0.0,4352.78955078125,1.0,278.74176025390625,282.94610595703125,297.7451477050781,301.8697509765625,293.1499938964844,293.1499938964844,278.45001220703125,34181.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876195549964905,1.0,0.0,0.0,3.665169715881348,3.665193557739258,8.963579603005201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10336.1298828125,0.0,1536.446533203125,1895.4371337890625,0.0,3287.938720703125,0.9074268341064452,1.0,0.0,3.0,1.0,0.0
17947920,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7765636444091797,0.4167964458465576,0.3811363279819488,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8803498148918152,0.6157382726669312,0.5880035161972046,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9470139145851136,0.7555641531944275,0.5302299857139587,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7952755689620972,0.4477219879627228,0.4302854239940643,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.6381469368934631,0.2273079603910446,1.057586908340454,284.98638916015625,284.95001220703125,303.1073608398437,294.7719421386719,298.5855407714844,297.0973815917969,284.9855651855469,1.0,0.7121416926383972,0.3352558016777038,0.3352558016777038,1.0,1.0,-3.5876681804656982,0.8859103918075562,2.701757907867432,0.0742180049419403,0.9282003045082092,0.9282003045082092,0.0,280.4259338378906,283.0,64465.671875,0.0,4352.78955078125,1.0,278.74176025390625,282.94610595703125,297.7451477050781,301.8697509765625,293.1499938964844,293.1499938964844,278.45001220703125,34181.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876195549964905,1.0,0.0,0.0,3.665169715881348,3.665193557739258,8.963579603005201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10336.1298828125,0.0,1536.446533203125,1895.4371337890625,0.0,3287.938720703125,0.9074268341064452,1.0,0.0,3.0,1.0,0.0
17947980,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.773625373840332,0.4147488176822662,0.3797065615653991,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8771043419837952,0.6131342053413391,0.5859848856925964,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.944332718849182,0.7549136877059937,0.5301651358604431,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.792566180229187,0.4462045133113861,0.4292065799236297,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.6357744336128235,0.2260247766971588,1.053025245666504,284.8890686035156,284.95001220703125,303.0769958496094,294.77734375,298.57208251953125,297.0903015136719,284.89227294921875,1.0,0.7119415402412415,0.3353189527988434,0.3353189527988434,1.0,1.0,-3.5766658782958984,0.8828275203704834,2.693838357925415,0.0734993740916252,0.8430776000022888,0.8430776000022888,0.0,282.8477478027344,283.0,64828.33984375,0.0,4338.029296875,1.0,278.4701538085937,282.8369445800781,297.7962646484375,302.0384521484375,293.1499938964844,293.1499938964844,278.45001220703125,39933.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932430744171143,1.0,0.0,0.0,3.5451083183288574,3.545132160186768,8.385950991396385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9881.0849609375,0.0,1448.1552734375,1895.4371337890625,0.0,3340.52294921875,0.8848813772201538,1.0,0.0,3.0,1.0,0.0
17948040,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7724652290344238,0.414091020822525,0.3791045844554901,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8758423328399658,0.6122700572013855,0.5851693749427795,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.943221151828766,0.7547559142112732,0.5300275683403015,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7914935946464539,0.4456959366798401,0.4287392497062683,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6348497271537781,0.2255770564079284,1.0511765480041504,284.90216064453125,284.95001220703125,303.066650390625,294.7791748046875,298.56768798828125,297.0882263183594,284.9030456542969,1.0,0.7118158340454102,0.3353405296802521,0.3353405296802521,1.0,1.0,-3.572007894515991,0.8815068006515503,2.6905012130737305,0.0731348767876625,0.8429276943206787,0.8429276943206787,0.0,283.7677001953125,286.0,64705.953125,0.0,4331.1611328125,1.0,278.4585876464844,282.8475036621094,297.7880554199219,302.00311279296875,293.1499938964844,293.1499938964844,278.75,39184.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929131627082825,1.0,0.0,0.0,3.522532224655152,3.522555589675904,8.279483267870091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.921875,0.0,1418.9163818359375,1895.4371337890625,0.0,3337.4404296875,0.8796054124832153,1.0,0.0,3.0,1.0,0.0
17948100,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7705563902854919,0.4131709933280945,0.3781278133392334,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8737226724624634,0.6109347939491272,0.5837648510932922,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9414811730384828,0.7549384832382202,0.5299757122993469,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7897064685821533,0.4449652731418609,0.4279578924179077,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6332598924636841,0.2248402088880539,1.0478105545043943,285.0057373046875,284.95001220703125,303.0462951660156,294.7827453613281,298.5614624023437,297.087158203125,285.0056457519531,1.0,0.71160489320755,0.335382878780365,0.335382878780365,1.0,1.0,-3.564085006713867,0.8792805075645447,2.6848044395446777,0.0724625289440155,0.9142655730247498,0.9142655730247498,0.0,285.3053283691406,286.0,63818.68359375,0.0,4319.34716796875,1.0,278.6986389160156,282.969482421875,297.7445373535156,301.78985595703125,293.1499938964844,293.1499938964844,278.75,34431.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865038752555847,1.0,0.0,0.0,3.567710399627685,3.56773328781128,8.493221912431181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.3076171875,0.0,1432.0611572265625,1895.4371337890625,0.0,3277.4970703125,0.8873478174209595,1.0,0.0,3.0,1.0,0.0
17948160,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.7691186666488647,0.4123126268386841,0.3774444460868835,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8720658421516418,0.609682559967041,0.5826690196990967,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9402976632118224,0.7551631927490234,0.5302160978317261,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.788343608379364,0.4443092346191406,0.4274077713489532,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6319903135299683,0.2241646945476532,1.045040488243103,284.9862060546875,284.95001220703125,303.0259704589844,294.7862548828125,298.5560913085937,297.0870056152344,284.9848937988281,1.0,0.7115040421485901,0.3354394733905792,0.3354394733905792,1.0,1.0,-3.55823826789856,0.8777146935462952,2.680523633956909,0.0720454528927803,0.9166651368141174,0.9166651368141174,0.0,286.54840087890625,289.0,63838.2734375,0.0,4311.3056640625,1.0,278.74224853515625,282.9578857421875,297.7586669921875,301.8435363769531,293.1499938964844,293.1499938964844,278.45001220703125,34022.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840758204460144,1.0,0.0,0.0,3.620307207107544,3.620330572128296,8.745489594730316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10250.2109375,0.0,1485.708251953125,1895.4371337890625,0.0,3254.764892578125,0.8969658017158508,1.0,0.0,3.0,1.0,0.0
17948220,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.765100359916687,0.4095307886600494,0.3753378987312317,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8676511645317078,0.6061155200004578,0.5797367691993713,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9364266991615297,0.7541438341140747,0.5298658013343811,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7845950722694397,0.4421884715557098,0.4257710576057434,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6287229061126709,0.2223552912473678,1.0382816791534424,284.9051513671875,284.95001220703125,302.9853820800781,294.7931213378906,298.53839111328125,297.0779113769531,284.9053039550781,1.0,0.7111015915870667,0.3355526328086853,0.3355526328086853,1.0,1.0,-3.5416646003723145,0.8731174468994141,2.6685471534729004,0.0709845125675201,0.8349372744560242,0.8349372744560242,0.0,289.923583984375,292.0,64052.82421875,0.0,4287.69140625,1.0,278.4587097167969,282.86248779296875,297.80181884765625,301.9750061035156,293.1499938964844,293.1499938964844,278.75,39005.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894540071487427,1.0,0.0,0.0,3.476146936416626,3.476170063018799,8.062868346314644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.955078125,0.0,1369.6329345703125,1895.4371337890625,0.0,3305.10107421875,0.8692013025283813,1.0,0.0,3.0,1.0,0.0
17948280,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.765100359916687,0.4095307886600494,0.3753378987312317,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8676511645317078,0.6061155200004578,0.5797367691993713,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9364266991615297,0.7541438341140747,0.5298658013343811,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7845950722694397,0.4421884715557098,0.4257710576057434,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6287229061126709,0.2223552912473678,1.0382816791534424,284.9051513671875,284.95001220703125,302.9853820800781,294.7931213378906,298.53839111328125,297.0779113769531,284.9053039550781,1.0,0.7111015915870667,0.3355526328086853,0.3355526328086853,1.0,1.0,-3.5416646003723145,0.8731174468994141,2.6685471534729004,0.0709845125675201,0.8349372744560242,0.8349372744560242,0.0,289.923583984375,292.0,64052.82421875,0.0,4287.69140625,1.0,278.4587097167969,282.86248779296875,297.80181884765625,301.9750061035156,293.1499938964844,293.1499938964844,278.75,39005.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894540071487427,1.0,0.0,0.0,3.476146936416626,3.476170063018799,8.062868346314644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.955078125,0.0,1369.6329345703125,1895.4371337890625,0.0,3305.10107421875,0.8692013025283813,1.0,0.0,3.0,1.0,0.0
