time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17948340,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.761811375617981,0.4076467156410217,0.3736034333705902,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8639426231384277,0.6033990383148193,0.5771368145942688,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.9334247708320618,0.7542940974235535,0.5298989415168762,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7814600467681885,0.4406825304031372,0.4243445694446563,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.6258483529090881,0.2208489775657653,1.0317766666412354,284.98394775390625,284.95001220703125,302.9449157714844,294.7997131347656,298.5266418457031,297.07647705078125,284.9826965332031,1.0,0.7107025384902954,0.3356658220291137,0.3356658220291137,1.0,1.0,-3.5269417762756348,0.8690770864486694,2.657864809036255,0.0698788240551948,0.904858946800232,0.904858946800232,0.0,292.7319641113281,295.0,63188.0546875,0.0,4265.7099609375,1.0,278.74139404296875,282.9686279296875,297.7723083496094,301.8165283203125,293.1499938964844,293.1499938964844,278.45001220703125,34053.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806178569793701,1.0,0.0,0.0,3.573516607284546,3.57353949546814,8.520888741259114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10157.4912109375,0.0,1435.4722900390625,1895.4371337890625,0.0,3222.370849609375,0.8864945769309998,1.0,0.0,3.0,1.0,0.0
17948400,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.761811375617981,0.4076467156410217,0.3736034333705902,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8639426231384277,0.6033990383148193,0.5771368145942688,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.9334247708320618,0.7542940974235535,0.5298989415168762,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7814600467681885,0.4406825304031372,0.4243445694446563,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.6258483529090881,0.2208489775657653,1.0317766666412354,284.98394775390625,284.95001220703125,302.9449157714844,294.7997131347656,298.5266418457031,297.07647705078125,284.9826965332031,1.0,0.7107025384902954,0.3356658220291137,0.3356658220291137,1.0,1.0,-3.5269417762756348,0.8690770864486694,2.657864809036255,0.0698788240551948,0.904858946800232,0.904858946800232,0.0,292.7319641113281,295.0,63188.0546875,0.0,4265.7099609375,1.0,278.74139404296875,282.9686279296875,297.7723083496094,301.8165283203125,293.1499938964844,293.1499938964844,278.45001220703125,34053.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806178569793701,1.0,0.0,0.0,3.573516607284546,3.57353949546814,8.520888741259114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10157.4912109375,0.0,1435.4722900390625,1895.4371337890625,0.0,3222.370849609375,0.8864945769309998,1.0,0.0,3.0,1.0,0.0
17948460,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7579013109207153,0.4048047363758087,0.3714275956153869,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8596479296684265,0.5997474193572998,0.5741074085235596,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9295193552970886,0.7530509233474731,0.5293834209442139,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.77776700258255,0.4384691417217254,0.422609806060791,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6225569248199463,0.2189616113901138,1.0246378183364868,284.9068298339844,284.95001220703125,302.904541015625,294.80596923828125,298.50909423828125,297.0672912597656,284.90692138671875,1.0,0.710205078125,0.3358352184295654,0.3358352184295654,1.0,1.0,-3.50939416885376,0.8643473982810974,2.6450469493865967,0.0689026489853859,0.8262689709663391,0.8262689709663391,0.0,296.1090393066406,298.0,63353.20703125,0.0,4239.82861328125,1.0,278.4590759277344,282.8775939941406,297.8143920898437,301.9439392089844,293.1499938964844,293.1499938964844,278.75,38994.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859152793884277,1.0,0.0,0.0,3.426719903945923,3.4267423152923584,7.835207043171977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9136.103515625,0.0,1319.6910400390625,1895.4371337890625,0.0,3271.987548828125,0.8583003878593445,1.0,0.0,3.0,1.0,0.0
17948520,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7579013109207153,0.4048047363758087,0.3714275956153869,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8596479296684265,0.5997474193572998,0.5741074085235596,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9295193552970886,0.7530509233474731,0.5293834209442139,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.77776700258255,0.4384691417217254,0.422609806060791,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6225569248199463,0.2189616113901138,1.0246378183364868,284.9068298339844,284.95001220703125,302.904541015625,294.80596923828125,298.50909423828125,297.0672912597656,284.90692138671875,1.0,0.710205078125,0.3358352184295654,0.3358352184295654,1.0,1.0,-3.50939416885376,0.8643473982810974,2.6450469493865967,0.0689026489853859,0.8262689709663391,0.8262689709663391,0.0,296.1090393066406,298.0,63353.20703125,0.0,4239.82861328125,1.0,278.4590759277344,282.8775939941406,297.8143920898437,301.9439392089844,293.1499938964844,293.1499938964844,278.75,38994.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859152793884277,1.0,0.0,0.0,3.426719903945923,3.4267423152923584,7.835207043171977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9136.103515625,0.0,1319.6910400390625,1895.4371337890625,0.0,3271.987548828125,0.8583003878593445,1.0,0.0,3.0,1.0,0.0
17948580,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7546928524971008,0.4028257429599762,0.3696265518665313,296.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8560322523117065,0.5969133377075195,0.571418285369873,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.926474392414093,0.7529240250587463,0.5292451977729797,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.7746691107749939,0.4368475079536438,0.4210895597934723,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.6196112036705017,0.2173675298690796,1.017781376838684,284.98199462890625,284.95001220703125,302.86431884765625,294.8118591308594,298.49755859375,297.0657958984375,284.9812316894531,1.0,0.7097145318984985,0.3360046446323395,0.3360046446323395,1.0,1.0,-3.493744134902954,0.8601930141448975,2.6335511207580566,0.0679031759500503,0.8930867314338684,0.8930867314338684,0.0,298.92413330078125,301.0,62496.609375,0.0,4215.73095703125,1.0,278.7405700683594,282.9807434082031,297.7845764160156,301.7856750488281,293.1499938964844,293.1499938964844,279.04998779296875,34158.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770437240600586,1.0,0.0,0.0,3.5229921340942383,3.523014545440674,8.281645591523557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.7744140625,0.0,1383.1065673828125,1895.4371337890625,0.0,3188.869873046875,0.875452995300293,1.0,0.0,3.0,1.0,0.0
17948640,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7546928524971008,0.4028257429599762,0.3696265518665313,296.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8560322523117065,0.5969133377075195,0.571418285369873,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.926474392414093,0.7529240250587463,0.5292451977729797,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.7746691107749939,0.4368475079536438,0.4210895597934723,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.6196112036705017,0.2173675298690796,1.017781376838684,284.98199462890625,284.95001220703125,302.86431884765625,294.8118591308594,298.49755859375,297.0657958984375,284.9812316894531,1.0,0.7097145318984985,0.3360046446323395,0.3360046446323395,1.0,1.0,-3.493744134902954,0.8601930141448975,2.6335511207580566,0.0679031759500503,0.8930867314338684,0.8930867314338684,0.0,298.92413330078125,301.0,62496.609375,0.0,4215.73095703125,1.0,278.7405700683594,282.9807434082031,297.7845764160156,301.7856750488281,293.1499938964844,293.1499938964844,279.04998779296875,34158.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770437240600586,1.0,0.0,0.0,3.5229921340942383,3.523014545440674,8.281645591523557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.7744140625,0.0,1383.1065673828125,1895.4371337890625,0.0,3188.869873046875,0.875452995300293,1.0,0.0,3.0,1.0,0.0
17948700,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.7532124519348145,0.4019270539283752,0.3688094317913055,296.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.8543514609336853,0.5956047773361206,0.5701749324798584,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.925075352191925,0.7529433369636536,0.5292302370071411,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.773240864276886,0.4361254274845123,0.4204140901565552,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.6182222366333008,0.2166338115930557,1.0146398544311523,285.0616760253906,284.95001220703125,302.84423828125,294.81463623046875,298.4924011230469,297.0657043457031,285.0613708496094,1.0,0.7095363736152649,0.3360893428325653,0.3360893428325653,1.0,1.0,-3.486654281616211,0.85833340883255,2.6283209323883057,0.0674816071987152,0.9703461527824402,0.9703461527824402,0.0,300.2886047363281,301.0,61771.953125,0.0,4205.39208984375,1.0,278.99639892578125,283.08209228515625,297.77020263671875,301.656005859375,293.1499938964844,293.1499938964844,279.04998779296875,31581.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716519474983215,1.0,0.0,0.0,3.609813928604126,3.60983681678772,8.694866551195446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9271.4716796875,0.0,1456.2197265625,1895.4371337890625,0.0,3138.306396484375,0.8941237330436707,1.0,0.0,3.0,1.0,0.0
17948760,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.7518656849861145,0.4009715914726257,0.3680905997753143,296.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.852803647518158,0.5942535996437073,0.5690439343452454,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.9238304495811462,0.7528478503227234,0.5293034315109253,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.77193683385849,0.4353767037391662,0.4198246002197265,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.6169211268424988,0.2159002423286438,1.0117521286010742,285.0262145996094,284.95001220703125,302.8242492675781,294.8173217773437,298.4872436523437,297.0653686523437,285.02301025390625,1.0,0.7094197273254395,0.336211085319519,0.336211085319519,1.0,1.0,-3.4803354740142822,0.856812059879303,2.623523473739624,0.0672499239444732,0.9786608219146729,0.9786608219146729,0.0,301.59063720703125,304.0,61978.0546875,0.0,4196.70654296875,1.0,279.0421142578125,283.0528869628906,297.7976989746094,301.7504577636719,293.1499938964844,293.1499938964844,278.75,31719.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708232045173645,1.0,0.0,0.0,3.697795391082764,3.697818994522095,9.12386894924566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9982.7978515625,0.0,1554.55224609375,1895.4371337890625,0.0,3130.53271484375,0.9127238988876344,1.0,0.0,3.0,1.0,0.0
17948820,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.7477794289588928,0.3976592123508453,0.3656285405158996,296.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8483644723892212,0.5901201963424683,0.5657143592834473,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9194610118865968,0.7506828308105469,0.5282919406890869,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7680424451828003,0.4327602088451385,0.4178396761417389,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.6132133603096008,0.2137854695320129,1.004010796546936,284.8863830566406,284.95001220703125,302.78436279296875,294.82232666015625,298.4673156738281,297.0527038574219,284.8873291015625,1.0,0.7088342905044556,0.3364545106887817,0.3364545106887817,1.0,1.0,-3.460466146469116,0.8515939712524414,2.608872175216675,0.0663665607571601,0.8608435392379761,0.8608435392379761,0.0,305.3247985839844,292.0,62486.14453125,0.0,4167.3896484375,1.0,278.7574768066406,282.9044189453125,297.8462829589844,301.9206848144531,293.1499938964844,293.1499938964844,279.04998779296875,38574.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797282576560974,1.0,0.0,0.0,3.599792003631592,3.599815845489502,8.646654237054463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.791015625,0.0,1497.0203857421875,1895.4371337890625,0.0,3214.03369140625,0.8959132432937622,1.0,0.0,3.0,1.0,0.0
17948880,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.7477794289588928,0.3976592123508453,0.3656285405158996,296.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8483644723892212,0.5901201963424683,0.5657143592834473,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9194610118865968,0.7506828308105469,0.5282919406890869,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7680424451828003,0.4327602088451385,0.4178396761417389,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.6132133603096008,0.2137854695320129,1.004010796546936,284.8863830566406,284.95001220703125,302.78436279296875,294.82232666015625,298.4673156738281,297.0527038574219,284.8873291015625,1.0,0.7088342905044556,0.3364545106887817,0.3364545106887817,1.0,1.0,-3.460466146469116,0.8515939712524414,2.608872175216675,0.0663665607571601,0.8608435392379761,0.8608435392379761,0.0,305.3247985839844,292.0,62486.14453125,0.0,4167.3896484375,1.0,278.7574768066406,282.9044189453125,297.8462829589844,301.9206848144531,293.1499938964844,293.1499938964844,279.04998779296875,38574.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797282576560974,1.0,0.0,0.0,3.599792003631592,3.599815845489502,8.646654237054463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.791015625,0.0,1497.0203857421875,1895.4371337890625,0.0,3214.03369140625,0.8959132432937622,1.0,0.0,3.0,1.0,0.0
17948940,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.7478377819061279,0.3954539895057678,0.3632618188858032,296.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.8485903739929199,0.5869929790496826,0.5623809099197388,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.9212883114814758,0.7499767541885376,0.527442991733551,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.7684599161148071,0.430849939584732,0.4157070219516754,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.6126951575279236,0.2119890600442886,0.9948155879974364,284.9789123535156,284.95001220703125,302.7446594238281,294.8268127441406,298.4544677734375,297.04949951171875,284.9778137207031,1.0,0.7039922475814819,0.3366979360580444,0.3366979360580444,1.0,1.0,-3.4389588832855225,0.8458796143531799,2.593079328536988,0.0651093497872352,0.9331371784210204,0.9331371784210204,0.0,301.28570556640625,280.0,61427.36328125,0.0,4088.476318359375,1.0,279.0419311523437,283.0247802734375,297.80322265625,301.7401733398437,293.1499938964844,293.1499938964844,278.75,34162.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714190125465393,1.0,0.0,0.0,3.68686318397522,3.686887264251709,9.070001283362216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9902.7861328125,0.0,1560.6845703125,1895.4371337890625,0.0,3136.12109375,0.9121922850608826,1.0,0.0,3.0,1.0,0.0
17949000,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.7478377819061279,0.3954539895057678,0.3632618188858032,296.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.8485903739929199,0.5869929790496826,0.5623809099197388,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.9212883114814758,0.7499767541885376,0.527442991733551,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.7684599161148071,0.430849939584732,0.4157070219516754,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.6126951575279236,0.2119890600442886,0.9948155879974364,284.9789123535156,284.95001220703125,302.7446594238281,294.8268127441406,298.4544677734375,297.04949951171875,284.9778137207031,1.0,0.7039922475814819,0.3366979360580444,0.3366979360580444,1.0,1.0,-3.4389588832855225,0.8458796143531799,2.593079328536988,0.0651093497872352,0.9331371784210204,0.9331371784210204,0.0,301.28570556640625,280.0,61427.36328125,0.0,4088.476318359375,1.0,279.0419311523437,283.0247802734375,297.80322265625,301.7401733398437,293.1499938964844,293.1499938964844,278.75,34162.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714190125465393,1.0,0.0,0.0,3.68686318397522,3.686887264251709,9.070001283362216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9902.7861328125,0.0,1560.6845703125,1895.4371337890625,0.0,3136.12109375,0.9121922850608826,1.0,0.0,3.0,1.0,0.0
17949060,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7495262026786804,0.3924503624439239,0.3605276048183441,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8507770895957947,0.5830768942832947,0.5586665868759155,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.925621211528778,0.7479673027992249,0.5260972380638123,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.770720899105072,0.4283539652824402,0.4132725894451141,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.613640308380127,0.2099259495735168,0.9847964644432068,284.8924255371094,284.95001220703125,302.7052001953125,294.83074951171875,298.43707275390625,297.0399780273437,284.8929748535156,1.0,0.6972450017929077,0.3370435535907745,0.3370435535907745,1.0,1.0,-3.414613723754883,0.839596152305603,2.5750176906585693,0.0639951154589653,0.8389813899993896,0.8389813899993896,0.0,293.70721435546875,268.0,61506.59765625,0.0,3982.6318359375,1.0,278.7582397460937,282.927978515625,297.8396301269531,301.8539733886719,293.1499938964844,293.1499938964844,279.04998779296875,39629.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768858909606934,1.0,0.0,0.0,3.5246198177337646,3.524643421173096,8.289300126307353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.556640625,0.0,1424.321533203125,1895.4371337890625,0.0,3187.3896484375,0.8804870843887329,1.0,0.0,3.0,1.0,0.0
17949120,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7495262026786804,0.3924503624439239,0.3605276048183441,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8507770895957947,0.5830768942832947,0.5586665868759155,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.925621211528778,0.7479673027992249,0.5260972380638123,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.770720899105072,0.4283539652824402,0.4132725894451141,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.613640308380127,0.2099259495735168,0.9847964644432068,284.8924255371094,284.95001220703125,302.7052001953125,294.83074951171875,298.43707275390625,297.0399780273437,284.8929748535156,1.0,0.6972450017929077,0.3370435535907745,0.3370435535907745,1.0,1.0,-3.414613723754883,0.839596152305603,2.5750176906585693,0.0639951154589653,0.8389813899993896,0.8389813899993896,0.0,293.70721435546875,268.0,61506.59765625,0.0,3982.6318359375,1.0,278.7582397460937,282.927978515625,297.8396301269531,301.8539733886719,293.1499938964844,293.1499938964844,279.04998779296875,39629.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768858909606934,1.0,0.0,0.0,3.5246198177337646,3.524643421173096,8.289300126307353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.556640625,0.0,1424.321533203125,1895.4371337890625,0.0,3187.3896484375,0.8804870843887329,1.0,0.0,3.0,1.0,0.0
17949180,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.7531268000602722,0.390492707490921,0.3582203090190887,296.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.8550267815589905,0.5801548957824707,0.5553451776504517,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.9326945543289183,0.7472904324531555,0.5251625180244446,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.7749013900756836,0.4266002476215362,0.4110855758190155,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.6160150766372681,0.2082777172327041,0.9751668572425842,284.9809875488281,284.95001220703125,302.6659851074219,294.8340759277344,298.4267883300781,297.0395202636719,284.9801025390625,1.0,0.6895390152931213,0.3373891711235046,0.3373891711235046,1.0,1.0,-3.3924999237060547,0.8339858651161194,2.55851411819458,0.0629050806164741,0.9107120037078856,0.9107120037078856,0.0,283.5936584472656,256.0,60459.34375,0.0,3868.9580078125,1.0,279.0413513183594,283.0447692871094,297.8026733398437,301.6770935058594,293.1499938964844,293.1499938964844,278.75,34374.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669957518577576,1.0,0.0,0.0,3.609700202941896,3.6097233295440674,8.694318580637628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9765.1513671875,0.0,1476.7650146484375,1895.4371337890625,0.0,3094.6279296875,0.8950693011283875,1.0,0.0,3.0,1.0,0.0
17949240,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.7531268000602722,0.390492707490921,0.3582203090190887,296.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.8550267815589905,0.5801548957824707,0.5553451776504517,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.9326945543289183,0.7472904324531555,0.5251625180244446,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.7749013900756836,0.4266002476215362,0.4110855758190155,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.6160150766372681,0.2082777172327041,0.9751668572425842,284.9809875488281,284.95001220703125,302.6659851074219,294.8340759277344,298.4267883300781,297.0395202636719,284.9801025390625,1.0,0.6895390152931213,0.3373891711235046,0.3373891711235046,1.0,1.0,-3.3924999237060547,0.8339858651161194,2.55851411819458,0.0629050806164741,0.9107120037078856,0.9107120037078856,0.0,283.5936584472656,256.0,60459.34375,0.0,3868.9580078125,1.0,279.0413513183594,283.0447692871094,297.8026733398437,301.6770935058594,293.1499938964844,293.1499938964844,278.75,34374.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669957518577576,1.0,0.0,0.0,3.609700202941896,3.6097233295440674,8.694318580637628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9765.1513671875,0.0,1476.7650146484375,1895.4371337890625,0.0,3094.6279296875,0.8950693011283875,1.0,0.0,3.0,1.0,0.0
17949300,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.7551774382591248,0.3890902400016784,0.3570274114608764,296.9028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.8574559092521667,0.5782907605171204,0.5536559820175171,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.9365518093109132,0.7462754249572754,0.5246010422706604,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.7772833108901978,0.4254325628280639,0.4099846482276916,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.6174174547195435,0.2073338329792022,0.9704747200012208,284.8642883300781,284.95001220703125,302.646484375,294.8354797363281,298.41925048828125,297.0361328125,284.8644104003906,1.0,0.6854991316795349,0.3375619649887085,0.3375619649887085,1.0,1.0,-3.381397724151612,0.8311532735824585,2.550244331359864,0.062507539987564,0.8233495354652405,0.8233495354652405,0.0,278.2557067871094,256.0,60969.2578125,0.0,3810.88037109375,1.0,278.7995300292969,282.91815185546875,297.8551025390625,301.8759155273437,293.1499938964844,293.1499938964844,278.75,39526.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717513084411621,1.0,0.0,0.0,3.5384058952331543,3.5384294986724854,8.354271585631068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9414.826171875,0.0,1438.1024169921875,1895.4371337890625,0.0,3139.23828125,0.8804830312728882,1.0,0.0,3.0,1.0,0.0
17949360,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7569469809532166,0.3876393735408783,0.3555191457271576,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8596450686454773,0.5763598680496216,0.551635205745697,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9400290846824646,0.7451756000518799,0.5236703753471375,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7794280052185059,0.4241930842399597,0.4086252748966217,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6186080574989319,0.2063356637954712,0.9651492834091188,284.90203857421875,284.95001220703125,302.6270446777344,294.8367614746094,298.411376953125,297.0321350097656,284.9027099609375,1.0,0.6812374591827393,0.3378020823001861,0.3378020823001861,1.0,1.0,-3.367995500564575,0.8278121948242188,2.5401833057403564,0.0620861686766147,0.8268022537231445,0.8268022537231445,0.0,273.0513916015625,244.0,60491.53515625,0.0,3748.367919921875,1.0,278.7585754394531,282.95556640625,297.84326171875,301.7929077148437,293.1499938964844,293.1499938964844,279.04998779296875,39593.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719829320907593,1.0,0.0,0.0,3.4441518783569336,3.444174528121948,7.915127184787707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.3876953125,0.0,1341.35888671875,1895.4371337890625,0.0,3141.41064453125,0.8628284335136414,1.0,0.0,3.0,1.0,0.0
17949420,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7620893716812134,0.3856872916221618,0.3531952202320099,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.8656608462333679,0.573419451713562,0.5482738018035889,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.948919951915741,0.7442134022712708,0.5225268602371216,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7852181196212769,0.4224120080471039,0.4063854515552521,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.622020423412323,0.2047325223684311,0.955551028251648,284.9808349609375,284.95001220703125,302.58837890625,294.8387145996094,298.4020690917969,297.0320129394531,284.9799499511719,1.0,0.6726434230804443,0.3382823169231415,0.3382823169231415,1.0,1.0,-3.345539331436157,0.8224596977233887,2.523079633712769,0.0615762919187545,0.8944675922393799,0.8944675922393799,0.0,261.5079040527344,232.0,59528.46875,0.0,3628.514892578125,1.0,279.04071044921875,283.0622863769531,297.8070678710937,301.62274169921875,293.1499938964844,293.1499938964844,279.3500061035156,34297.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862080454826355,1.0,0.0,0.0,3.5380876064300537,3.5381102561950684,8.352768645636388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.482421875,0.0,1399.8404541015625,1895.4371337890625,0.0,3048.5185546875,0.8789018392562866,1.0,0.0,3.0,1.0,0.0
17949480,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7620893716812134,0.3856872916221618,0.3531952202320099,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.8656608462333679,0.573419451713562,0.5482738018035889,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.948919951915741,0.7442134022712708,0.5225268602371216,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7852181196212769,0.4224120080471039,0.4063854515552521,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.622020423412323,0.2047325223684311,0.955551028251648,284.9808349609375,284.95001220703125,302.58837890625,294.8387145996094,298.4020690917969,297.0320129394531,284.9799499511719,1.0,0.6726434230804443,0.3382823169231415,0.3382823169231415,1.0,1.0,-3.345539331436157,0.8224596977233887,2.523079633712769,0.0615762919187545,0.8944675922393799,0.8944675922393799,0.0,261.5079040527344,232.0,59528.46875,0.0,3628.514892578125,1.0,279.04071044921875,283.0622863769531,297.8070678710937,301.62274169921875,293.1499938964844,293.1499938964844,279.3500061035156,34297.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862080454826355,1.0,0.0,0.0,3.5380876064300537,3.5381102561950684,8.352768645636388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.482421875,0.0,1399.8404541015625,1895.4371337890625,0.0,3048.5185546875,0.8789018392562866,1.0,0.0,3.0,1.0,0.0
17949540,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.768326997756958,0.3839006721973419,0.3511780202388763,296.905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8728577494621277,0.5706772804260254,0.5452555418014526,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.9587337970733644,0.7433265447616577,0.5216127634048462,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.7920820713043213,0.4208073616027832,0.4044263958930969,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.6261786222457886,0.2032952755689621,0.94693124294281,285.028564453125,284.95001220703125,302.54998779296875,294.8399658203125,298.3941955566406,297.033447265625,285.0255126953125,1.0,0.6640617847442627,0.3387625515460968,0.3387625515460968,1.0,1.0,-3.3256616592407227,0.8178637027740479,2.507797956466675,0.0614127852022647,0.9834599494934082,0.9834599494934082,0.0,249.56295776367188,220.0,58880.609375,0.0,3513.844970703125,1.0,279.3413391113281,283.1380310058594,297.8170471191406,301.5766906738281,293.1499938964844,293.1499938964844,279.04998779296875,31775.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549887537956238,1.0,0.0,0.0,3.710707902908325,3.7107317447662354,9.187700698021216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9552.4013671875,0.0,1569.6298828125,1895.4371337890625,0.0,2982.016845703125,0.9158093333244324,1.0,0.0,3.0,1.0,0.0
17949600,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.768326997756958,0.3839006721973419,0.3511780202388763,296.905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8728577494621277,0.5706772804260254,0.5452555418014526,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.9587337970733644,0.7433265447616577,0.5216127634048462,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.7920820713043213,0.4208073616027832,0.4044263958930969,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.6261786222457886,0.2032952755689621,0.94693124294281,285.028564453125,284.95001220703125,302.54998779296875,294.8399658203125,298.3941955566406,297.033447265625,285.0255126953125,1.0,0.6640617847442627,0.3387625515460968,0.3387625515460968,1.0,1.0,-3.3256616592407227,0.8178637027740479,2.507797956466675,0.0614127852022647,0.9834599494934082,0.9834599494934082,0.0,249.56295776367188,220.0,58880.609375,0.0,3513.844970703125,1.0,279.3413391113281,283.1380310058594,297.8170471191406,301.5766906738281,293.1499938964844,293.1499938964844,279.04998779296875,31775.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549887537956238,1.0,0.0,0.0,3.710707902908325,3.7107317447662354,9.187700698021216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9552.4013671875,0.0,1569.6298828125,1895.4371337890625,0.0,2982.016845703125,0.9158093333244324,1.0,0.0,3.0,1.0,0.0
17949660,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.7735745906829834,0.3806759119033813,0.3482535183429718,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8791785836219788,0.5664921998977661,0.5413015484809875,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9668588638305664,0.7401770949363708,0.5195527076721191,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.7980754375457764,0.4180700182914734,0.4017565548419952,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.629679799079895,0.2012672126293182,0.9367955327033995,284.88067626953125,284.95001220703125,302.513671875,294.8415222167969,298.3783569335937,297.0242614746094,284.8822021484375,1.0,0.6550660133361816,0.3392937481403351,0.3392937481403351,1.0,1.0,-3.299525499343872,0.8114763498306274,2.488049268722534,0.0610516592860221,0.8591495156288147,0.8591495156288147,0.0,238.5603790283203,208.0,59307.859375,0.0,3391.4814453125,1.0,279.056884765625,282.9851379394531,297.8656005859375,301.740234375,293.1499938964844,293.1499938964844,279.3500061035156,38979.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640033006668091,1.0,0.0,0.0,3.606115579605103,3.606139898300171,8.677059781803109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.9990234375,0.0,1506.91845703125,1895.4371337890625,0.0,3066.555419921875,0.8975271582603455,1.0,0.0,3.0,1.0,0.0
17949720,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.7735745906829834,0.3806759119033813,0.3482535183429718,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8791785836219788,0.5664921998977661,0.5413015484809875,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9668588638305664,0.7401770949363708,0.5195527076721191,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.7980754375457764,0.4180700182914734,0.4017565548419952,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.629679799079895,0.2012672126293182,0.9367955327033995,284.88067626953125,284.95001220703125,302.513671875,294.8415222167969,298.3783569335937,297.0242614746094,284.8822021484375,1.0,0.6550660133361816,0.3392937481403351,0.3392937481403351,1.0,1.0,-3.299525499343872,0.8114763498306274,2.488049268722534,0.0610516592860221,0.8591495156288147,0.8591495156288147,0.0,238.5603790283203,208.0,59307.859375,0.0,3391.4814453125,1.0,279.056884765625,282.9851379394531,297.8656005859375,301.740234375,293.1499938964844,293.1499938964844,279.3500061035156,38979.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640033006668091,1.0,0.0,0.0,3.606115579605103,3.606139898300171,8.677059781803109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.9990234375,0.0,1506.91845703125,1895.4371337890625,0.0,3066.555419921875,0.8975271582603455,1.0,0.0,3.0,1.0,0.0
17949780,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7802002429962158,0.3785313963890075,0.3456515967845917,296.89520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8869393467903137,0.5632998943328857,0.5376007556915283,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9759442210197448,0.7384177446365356,0.5177350640296936,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.805276095867157,0.4160252511501312,0.3991956412792206,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.6339679956436157,0.199557825922966,0.9265838265419006,284.9794006347656,284.95001220703125,302.4809875488281,294.8445129394531,298.3692626953125,297.02264404296875,284.9782409667969,1.0,0.6457937955856323,0.3398249745368957,0.3398249745368957,1.0,1.0,-3.2743923664093018,0.805382251739502,2.4690101146698,0.0605333410203456,0.9344244599342346,0.9344244599342346,0.0,226.87339782714844,196.0,58213.9296875,0.0,3269.317138671875,1.0,279.34197998046875,283.1104431152344,297.8171691894531,301.5522155761719,293.1499938964844,293.1499938964844,279.04998779296875,34182.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547707200050354,1.0,0.0,0.0,3.692765951156616,3.6927900314331055,9.099066460294124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.5439453125,0.0,1567.5147705078125,1895.4371337890625,0.0,2979.972900390625,0.9135286211967468,1.0,0.0,3.0,1.0,0.0
17949840,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7802002429962158,0.3785313963890075,0.3456515967845917,296.89520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8869393467903137,0.5632998943328857,0.5376007556915283,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9759442210197448,0.7384177446365356,0.5177350640296936,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.805276095867157,0.4160252511501312,0.3991956412792206,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.6339679956436157,0.199557825922966,0.9265838265419006,284.9794006347656,284.95001220703125,302.4809875488281,294.8445129394531,298.3692626953125,297.02264404296875,284.9782409667969,1.0,0.6457937955856323,0.3398249745368957,0.3398249745368957,1.0,1.0,-3.2743923664093018,0.805382251739502,2.4690101146698,0.0605333410203456,0.9344244599342346,0.9344244599342346,0.0,226.87339782714844,196.0,58213.9296875,0.0,3269.317138671875,1.0,279.34197998046875,283.1104431152344,297.8171691894531,301.5522155761719,293.1499938964844,293.1499938964844,279.04998779296875,34182.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547707200050354,1.0,0.0,0.0,3.692765951156616,3.6927900314331055,9.099066460294124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.5439453125,0.0,1567.5147705078125,1895.4371337890625,0.0,2979.972900390625,0.9135286211967468,1.0,0.0,3.0,1.0,0.0
17949900,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.7838488221168518,0.3770895898342132,0.3443987965583801,296.8917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.8911901116371155,0.5613511204719543,0.5358057022094727,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.9805492758750916,0.7369298934936523,0.5168371200561523,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.8091369867324829,0.4147439897060394,0.397964745759964,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.636372983455658,0.1985939443111419,0.92169588804245,284.85430908203125,284.95001220703125,302.4659118652344,294.84649658203125,298.3636474609375,297.0200500488281,284.8525695800781,1.0,0.6411476135253906,0.3400906026363373,0.3400906026363373,1.0,1.0,-3.262295722961426,0.8024625182151794,2.4598331451416016,0.0604369342327117,0.8398980498313904,0.8398980498313904,0.0,221.0147399902344,196.0,58806.41015625,0.0,3209.823486328125,1.0,279.0978088378906,282.9742431640625,297.8695678710937,301.7516784667969,293.1499938964844,293.1499938964844,279.04998779296875,39118.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598533272743225,1.0,0.0,0.0,3.6291637420654297,3.629188060760498,8.788331911091518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.3505859375,0.0,1533.3114013671875,1895.4371337890625,0.0,3027.629638671875,0.9003942012786865,1.0,0.0,3.0,1.0,0.0
17949960,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7870680093765259,0.375564306974411,0.3428252041339874,296.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8950439691543579,0.55930495262146,0.5336757898330688,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9845457673072816,0.7352672219276428,0.5155360698699951,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.812531590461731,0.4133633077144623,0.3964712619781494,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.6385084986686707,0.197562426328659,0.9161877036094666,284.88916015625,284.95001220703125,302.4516296386719,294.8487854003906,298.3578491210937,297.01678466796875,284.890625,1.0,0.6363462209701538,0.3404234647750854,0.3404234647750854,1.0,1.0,-3.2478601932525635,0.7990068793296814,2.4488534927368164,0.0602867379784584,0.8363980650901794,0.8363980650901794,0.0,215.45664978027344,184.0,58266.6015625,0.0,3147.311279296875,1.0,279.0580444335937,283.0129699707031,297.85723876953125,301.6665344238281,293.1499938964844,293.1499938964844,279.3500061035156,40046.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602370619773865,1.0,0.0,0.0,3.5192997455596924,3.5193231105804443,8.264294706350483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.9833984375,0.0,1421.750244140625,1895.4371337890625,0.0,3031.22802734375,0.8796865940093994,1.0,0.0,3.0,1.0,0.0
17950020,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7956920266151428,0.3735827803611755,0.3404251933097839,296.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.905025839805603,0.5562546253204346,0.5301583409309387,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9938974380493164,0.7333348393440247,0.5136780142784119,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8209586143493652,0.411367118358612,0.3939926624298095,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.6442677974700928,0.1959231942892074,0.9062973856925964,284.98223876953125,284.95001220703125,302.4254455566406,294.85430908203125,298.35223388671875,297.016845703125,284.9812927246094,1.0,0.6268065571784973,0.3410891890525818,0.3410891890525818,1.0,1.0,-3.223630666732788,0.7935256361961365,2.430104970932007,0.0602753795683383,0.9111230969429016,0.9111230969429016,0.0,203.4615478515625,172.0,57233.02734375,0.0,3028.871826171875,1.0,279.3413391113281,283.13189697265625,297.8192138671875,301.4898376464844,293.1499938964844,293.1499938964844,279.04998779296875,34319.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84944748878479,1.0,0.0,0.0,3.6089932918548575,3.6090166568756095,8.690913659847865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.0458984375,0.0,1475.5892333984375,1895.4371337890625,0.0,2930.09619140625,0.8948563933372498,1.0,0.0,3.0,1.0,0.0
17950080,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7956920266151428,0.3735827803611755,0.3404251933097839,296.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.905025839805603,0.5562546253204346,0.5301583409309387,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9938974380493164,0.7333348393440247,0.5136780142784119,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8209586143493652,0.411367118358612,0.3939926624298095,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.6442677974700928,0.1959231942892074,0.9062973856925964,284.98223876953125,284.95001220703125,302.4254455566406,294.85430908203125,298.35223388671875,297.016845703125,284.9812927246094,1.0,0.6268065571784973,0.3410891890525818,0.3410891890525818,1.0,1.0,-3.223630666732788,0.7935256361961365,2.430104970932007,0.0602753795683383,0.9111230969429016,0.9111230969429016,0.0,203.4615478515625,172.0,57233.02734375,0.0,3028.871826171875,1.0,279.3413391113281,283.13189697265625,297.8192138671875,301.4898376464844,293.1499938964844,293.1499938964844,279.04998779296875,34319.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84944748878479,1.0,0.0,0.0,3.6089932918548575,3.6090166568756095,8.690913659847865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.0458984375,0.0,1475.5892333984375,1895.4371337890625,0.0,2930.09619140625,0.8948563933372498,1.0,0.0,3.0,1.0,0.0
17950140,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.80356365442276,0.3706810772418976,0.3376864492893219,296.8837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9149175882339478,0.552308201789856,0.5263095498085022,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9990000128746032,0.730084240436554,0.5077171921730042,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8286187648773193,0.4086680710315704,0.3912653625011444,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.649695634841919,0.1939573884010315,0.8961914777755737,284.8977355957031,284.95001220703125,302.402099609375,294.8609924316406,298.3436584472656,297.0129089355469,284.89764404296875,1.0,0.6169078946113586,0.3417549431324005,0.3417549431324005,1.0,1.0,-3.1933517456054688,0.7861289381980896,2.4072227478027344,0.060066845268011,0.8223523497581482,0.8223523497581482,0.0,192.56402587890625,160.0,57225.65625,0.0,2905.262451171875,1.0,279.0588684082031,283.0391845703125,297.8661499023437,301.6095275878906,293.1499938964844,293.1499938964844,279.3500061035156,39773.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543952703475952,1.0,0.0,0.0,3.43625545501709,3.4362781047821045,7.878874725975038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.0732421875,0.0,1334.69921875,1895.4371337890625,0.0,2976.4541015625,0.8611465096473694,1.0,0.0,3.0,1.0,0.0
