time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17950200,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.80356365442276,0.3706810772418976,0.3376864492893219,296.8837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9149175882339478,0.552308201789856,0.5263095498085022,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9990000128746032,0.730084240436554,0.5077171921730042,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8286187648773193,0.4086680710315704,0.3912653625011444,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.649695634841919,0.1939573884010315,0.8961914777755737,284.8977355957031,284.95001220703125,302.402099609375,294.8609924316406,298.3436584472656,297.0129089355469,284.89764404296875,1.0,0.6169078946113586,0.3417549431324005,0.3417549431324005,1.0,1.0,-3.1933517456054688,0.7861289381980896,2.4072227478027344,0.060066845268011,0.8223523497581482,0.8223523497581482,0.0,192.56402587890625,160.0,57225.65625,0.0,2905.262451171875,1.0,279.0588684082031,283.0391845703125,297.8661499023437,301.6095275878906,293.1499938964844,293.1499938964844,279.3500061035156,39773.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543952703475952,1.0,0.0,0.0,3.43625545501709,3.4362781047821045,7.878874725975038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.0732421875,0.0,1334.69921875,1895.4371337890625,0.0,2976.4541015625,0.8611465096473694,1.0,0.0,3.0,1.0,0.0
17950260,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.8108911514282227,0.3685717582702636,0.3353243470191955,296.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.9246299266815186,0.5491073131561279,0.5228150486946106,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.9990000128746032,0.7306868433952332,0.4907595813274383,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.8357720971107483,0.4064842462539673,0.3887604475021362,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.6547585725784302,0.1922330856323242,0.8865616917610168,284.9709777832031,284.95001220703125,302.3814392089844,294.8687438964844,298.3394775390625,297.0151672363281,284.9697570800781,1.0,0.6058725714683533,0.342515230178833,0.342515230178833,1.0,1.0,-3.1511154174804688,0.7752655744552612,2.375849723815918,0.0588208884000778,0.8818907737731934,0.8818907737731934,0.0,182.5065460205078,148.0,55912.93359375,0.0,2764.57763671875,1.0,279.340576171875,283.1448974609375,297.8295288085937,301.4241638183594,293.1499938964844,293.1499938964844,279.6499938964844,34763.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429296016693115,1.0,0.0,0.0,3.512848138809204,3.51287055015564,8.234022175201972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.38427734375,0.0,1376.963623046875,1895.4371337890625,0.0,2869.098388671875,0.8735226988792419,1.0,0.0,3.0,1.0,0.0
17950320,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.8108911514282227,0.3685717582702636,0.3353243470191955,296.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.9246299266815186,0.5491073131561279,0.5228150486946106,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.9990000128746032,0.7306868433952332,0.4907595813274383,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.8357720971107483,0.4064842462539673,0.3887604475021362,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.6547585725784302,0.1922330856323242,0.8865616917610168,284.9709777832031,284.95001220703125,302.3814392089844,294.8687438964844,298.3394775390625,297.0151672363281,284.9697570800781,1.0,0.6058725714683533,0.342515230178833,0.342515230178833,1.0,1.0,-3.1511154174804688,0.7752655744552612,2.375849723815918,0.0588208884000778,0.8818907737731934,0.8818907737731934,0.0,182.5065460205078,148.0,55912.93359375,0.0,2764.57763671875,1.0,279.340576171875,283.1448974609375,297.8295288085937,301.4241638183594,293.1499938964844,293.1499938964844,279.6499938964844,34763.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429296016693115,1.0,0.0,0.0,3.512848138809204,3.51287055015564,8.234022175201972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.38427734375,0.0,1376.963623046875,1895.4371337890625,0.0,2869.098388671875,0.8735226988792419,1.0,0.0,3.0,1.0,0.0
17950380,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8196122050285339,0.3666295707225799,0.3332469463348388,296.8887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9367772340774536,0.5460906624794006,0.5196258425712585,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9990000128746032,0.7345219254493713,0.4716571271419525,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8447303175926208,0.4044406712055206,0.3864800035953522,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.6613972783088684,0.1906374096870422,0.8776673078536987,285.01153564453125,284.95001220703125,302.3631591796875,294.8774719238281,298.3428649902344,297.0268249511719,285.0078430175781,1.0,0.594262421131134,0.3432755172252655,0.3432755172252655,1.0,1.0,-3.10838270187378,0.7641882300376892,2.3441946506500244,0.0574668236076831,0.9576021432876588,0.9576021432876588,0.0,171.75506591796875,136.0,54836.63671875,0.0,2622.44677734375,1.0,279.6410522460937,283.2167663574219,297.8420104980469,301.3550109863281,293.1499938964844,293.1499938964844,279.3500061035156,32247.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331668972969055,1.0,0.0,0.0,3.6698615550994873,3.6698849201202393,8.986542070488213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.28125,0.0,1527.151611328125,1895.4371337890625,0.0,2777.945556640625,0.90681654214859,1.0,0.0,3.0,1.0,0.0
17950440,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8196122050285339,0.3666295707225799,0.3332469463348388,296.8887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9367772340774536,0.5460906624794006,0.5196258425712585,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9990000128746032,0.7345219254493713,0.4716571271419525,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8447303175926208,0.4044406712055206,0.3864800035953522,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.6613972783088684,0.1906374096870422,0.8776673078536987,285.01153564453125,284.95001220703125,302.3631591796875,294.8774719238281,298.3428649902344,297.0268249511719,285.0078430175781,1.0,0.594262421131134,0.3432755172252655,0.3432755172252655,1.0,1.0,-3.10838270187378,0.7641882300376892,2.3441946506500244,0.0574668236076831,0.9576021432876588,0.9576021432876588,0.0,171.75506591796875,136.0,54836.63671875,0.0,2622.44677734375,1.0,279.6410522460937,283.2167663574219,297.8420104980469,301.3550109863281,293.1499938964844,293.1499938964844,279.3500061035156,32247.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331668972969055,1.0,0.0,0.0,3.6698615550994873,3.6698849201202393,8.986542070488213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.28125,0.0,1527.151611328125,1895.4371337890625,0.0,2777.945556640625,0.90681654214859,1.0,0.0,3.0,1.0,0.0
17950500,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.8239660859107971,0.3650806546211242,0.3319798111915588,296.8844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.9429798722267152,0.5440106987953186,0.5177996158599854,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.9990000128746032,0.7363523244857788,0.4619612395763397,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.8494332432746887,0.4029758274555206,0.3851613700389862,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.664901852607727,0.1896312832832336,0.8728765249252319,284.854248046875,284.95001220703125,302.3548583984375,294.8822021484375,298.3443908691406,297.032470703125,284.8492431640625,1.0,0.5882349610328674,0.3436556458473205,0.3436556458473205,1.0,1.0,-3.0856666564941406,0.7582012414932251,2.327465534210205,0.0566852204501628,0.8477355241775513,0.8477355241775513,0.0,166.40480041503906,136.0,55391.3203125,0.0,2550.252685546875,1.0,279.3971252441406,283.05078125,297.9078674316406,301.57275390625,293.1499938964844,293.1499938964844,279.3500061035156,37661.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390790820121765,1.0,0.0,0.0,3.631120204925537,3.6311442852020255,8.797808845883992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.2861328125,0.0,1524.62939453125,1895.4371337890625,0.0,2833.112060546875,0.8995202779769897,1.0,0.0,3.0,1.0,0.0
17950560,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8279410004615784,0.3633930385112762,0.3303093910217285,296.878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.9487096667289734,0.5417612195014954,0.5155379176139832,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9990000128746032,0.7381556630134583,0.4525738358497619,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8538898229598999,0.4013458788394928,0.383490651845932,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.6681603193283081,0.1885199844837188,0.8672299385070801,284.8740234375,284.95001220703125,302.3470458984375,294.8871459960937,298.34637451171875,297.0377197265625,284.8760681152344,1.0,0.5819878578186035,0.3442423045635223,0.3442423045635223,1.0,1.0,-3.0608599185943604,0.7520909905433655,2.30876898765564,0.0562137812376022,0.8303219676017761,0.8303219676017761,0.0,161.2050323486328,139.0,54635.48046875,0.0,2475.874267578125,1.0,279.357666015625,283.0828857421875,297.8981628417969,301.4851989746094,293.1499938964844,293.1499938964844,279.6499938964844,40369.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397849798202515,1.0,0.0,0.0,3.502338409423828,3.50236177444458,8.184826469914697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.10791015625,0.0,1406.377197265625,1895.4371337890625,0.0,2839.706298828125,0.875932514667511,1.0,0.0,3.0,1.0,0.0
17950620,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8323882222175598,0.3612639307975769,0.3279604613780975,296.8802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.95478492975235,0.5384759306907654,0.5119905471801758,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.9990000128746032,0.742723822593689,0.4416769742965698,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.8587905168533325,0.398981899023056,0.3808683156967163,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.6713540554046631,0.1867777705192566,0.8579440116882324,284.9729309082031,284.95001220703125,302.3328552246094,294.8975830078125,298.3611145019531,297.0595703125,284.9720764160156,1.0,0.5743189454078674,0.3454156517982483,0.3454156517982483,1.0,1.0,-3.026331901550293,0.7446027398109436,2.281728982925415,0.0562745630741119,0.9009419083595276,0.9009419083595276,0.0,155.04673767089844,157.0,53448.57421875,0.0,2379.751953125,1.0,279.6411437988281,283.2070617675781,297.85546875,301.2917175292969,293.1499938964844,293.1499938964844,279.3500061035156,34560.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273215293884277,1.0,0.0,0.0,3.5822408199310303,3.582263946533203,8.56254530390288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.26171875,0.0,1448.5145263671875,1895.4371337890625,0.0,2723.52587890625,0.8889833688735962,1.0,0.0,3.0,1.0,0.0
17950680,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8323882222175598,0.3612639307975769,0.3279604613780975,296.8802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.95478492975235,0.5384759306907654,0.5119905471801758,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.9990000128746032,0.742723822593689,0.4416769742965698,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.8587905168533325,0.398981899023056,0.3808683156967163,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.6713540554046631,0.1867777705192566,0.8579440116882324,284.9729309082031,284.95001220703125,302.3328552246094,294.8975830078125,298.3611145019531,297.0595703125,284.9720764160156,1.0,0.5743189454078674,0.3454156517982483,0.3454156517982483,1.0,1.0,-3.026331901550293,0.7446027398109436,2.281728982925415,0.0562745630741119,0.9009419083595276,0.9009419083595276,0.0,155.04673767089844,157.0,53448.57421875,0.0,2379.751953125,1.0,279.6411437988281,283.2070617675781,297.85546875,301.2917175292969,293.1499938964844,293.1499938964844,279.3500061035156,34560.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273215293884277,1.0,0.0,0.0,3.5822408199310303,3.582263946533203,8.56254530390288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.26171875,0.0,1448.5145263671875,1895.4371337890625,0.0,2723.52587890625,0.8889833688735962,1.0,0.0,3.0,1.0,0.0
17950740,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8271126747131348,0.3583943545818329,0.3256649374961853,296.874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.947753131389618,0.5345054864883423,0.5085470676422119,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9990000128746032,0.7433271408081055,0.4476506114006042,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8532171249389648,0.3960927724838257,0.3783996105194092,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.666038453578949,0.1848111897706985,0.8500059843063354,284.9042053222656,284.95001220703125,302.3203430175781,294.9087829589844,298.3628234863281,297.0604858398437,284.9051208496094,1.0,0.5745674967765808,0.3465889990329742,0.3465889990329742,1.0,1.0,-3.014078617095948,0.7440404891967773,2.27003812789917,0.0582818239927291,0.820671796798706,0.820671796798706,0.0,157.1588897705078,175.0,53672.68359375,0.0,2368.210205078125,1.0,279.3591613769531,283.1273193359375,297.91192626953125,301.42193603515625,293.1499938964844,293.1499938964844,279.6499938964844,39627.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831868052482605,1.0,0.0,0.0,3.403989553451538,3.4040119647979736,7.731606501693022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.97802734375,0.0,1301.617431640625,1895.4371337890625,0.0,2765.842529296875,0.8542352318763733,1.0,0.0,3.0,1.0,0.0
17950800,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8271126747131348,0.3583943545818329,0.3256649374961853,296.874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.947753131389618,0.5345054864883423,0.5085470676422119,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9990000128746032,0.7433271408081055,0.4476506114006042,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8532171249389648,0.3960927724838257,0.3783996105194092,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.666038453578949,0.1848111897706985,0.8500059843063354,284.9042053222656,284.95001220703125,302.3203430175781,294.9087829589844,298.3628234863281,297.0604858398437,284.9051208496094,1.0,0.5745674967765808,0.3465889990329742,0.3465889990329742,1.0,1.0,-3.014078617095948,0.7440404891967773,2.27003812789917,0.0582818239927291,0.820671796798706,0.820671796798706,0.0,157.1588897705078,175.0,53672.68359375,0.0,2368.210205078125,1.0,279.3591613769531,283.1273193359375,297.91192626953125,301.42193603515625,293.1499938964844,293.1499938964844,279.6499938964844,39627.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831868052482605,1.0,0.0,0.0,3.403989553451538,3.4040119647979736,7.731606501693022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.97802734375,0.0,1301.617431640625,1895.4371337890625,0.0,2765.842529296875,0.8542352318763733,1.0,0.0,3.0,1.0,0.0
17950860,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8164564967155457,0.3563219308853149,0.3239318132400512,296.8780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9327825307846068,0.5313539505004883,0.5057019591331482,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9990000128746032,0.7404707670211792,0.4641140699386596,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8419703841209412,0.3938066363334656,0.3763963878154754,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6560366153717041,0.183067187666893,0.843280553817749,285.00152587890625,284.95001220703125,302.30926513671875,294.9206237792969,298.3568725585937,297.04913330078125,285.0008850097656,1.0,0.5797718167304993,0.3475931286811828,0.3475931286811828,1.0,1.0,-3.017857789993286,0.7480422258377075,2.269815444946289,0.061401754617691,0.9085346460342408,0.9085346460342408,0.0,164.66403198242188,193.0,53222.8828125,0.0,2413.74560546875,1.0,279.6405029296875,283.2406311035156,297.8879089355469,301.2945556640625,293.1499938964844,293.1499938964844,279.3500061035156,33238.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214536309242249,1.0,0.0,0.0,3.533730745315552,3.533753156661988,8.332210086337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.560546875,0.0,1387.6165771484375,1895.4371337890625,0.0,2669.041748046875,0.8772449493408203,1.0,0.0,3.0,1.0,0.0
17950920,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8164564967155457,0.3563219308853149,0.3239318132400512,296.8780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9327825307846068,0.5313539505004883,0.5057019591331482,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9990000128746032,0.7404707670211792,0.4641140699386596,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8419703841209412,0.3938066363334656,0.3763963878154754,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6560366153717041,0.183067187666893,0.843280553817749,285.00152587890625,284.95001220703125,302.30926513671875,294.9206237792969,298.3568725585937,297.04913330078125,285.0008850097656,1.0,0.5797718167304993,0.3475931286811828,0.3475931286811828,1.0,1.0,-3.017857789993286,0.7480422258377075,2.269815444946289,0.061401754617691,0.9085346460342408,0.9085346460342408,0.0,164.66403198242188,193.0,53222.8828125,0.0,2413.74560546875,1.0,279.6405029296875,283.2406311035156,297.8879089355469,301.2945556640625,293.1499938964844,293.1499938964844,279.3500061035156,33238.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214536309242249,1.0,0.0,0.0,3.533730745315552,3.533753156661988,8.332210086337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.560546875,0.0,1387.6165771484375,1895.4371337890625,0.0,2669.041748046875,0.8772449493408203,1.0,0.0,3.0,1.0,0.0
17950980,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8092405200004578,0.3547614216804504,0.3229860663414001,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.922853708267212,0.5292650461196899,0.5042077302932739,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9990000128746032,0.7368084192276001,0.4756383597850799,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8347938060760498,0.3922886848449707,0.3753723502159118,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.6497941017150879,0.1819779425859451,0.8399032354354858,284.8800964355469,284.95001220703125,302.30401611328125,294.9269714355469,298.3468017578125,297.0333251953125,284.8795166015625,1.0,0.5838373303413391,0.3481152653694153,0.3481152653694153,1.0,1.0,-3.023486614227295,0.7512674331665039,2.272219181060791,0.0634378939867019,0.8245689868927002,0.8245689868927002,0.0,170.19847106933594,193.0,54060.640625,0.0,2452.66650390625,1.0,279.3974914550781,283.1052551269531,297.9572448730469,301.52264404296875,293.1499938964844,293.1499938964844,279.3500061035156,38288.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279358744621277,1.0,0.0,0.0,3.4865365028381348,3.4865593910217285,8.111136367006111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.7080078125,0.0,1375.1561279296875,1895.4371337890625,0.0,2729.2392578125,0.8681451082229614,1.0,0.0,3.0,1.0,0.0
17951040,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8012565970420837,0.3532097935676574,0.3218017220497131,296.87115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9126715064048768,0.5272125601768494,0.5025036334991455,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.9990000128746032,0.7322641611099243,0.4879419207572937,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.8273700475692749,0.3907790184020996,0.3741823434829712,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.6434359550476074,0.1808737218379974,0.8361495137214661,284.9168395996094,284.95001220703125,302.2994079589844,294.9329833984375,298.3363037109375,297.0168762207031,284.9178466796875,1.0,0.5881092548370361,0.3485972583293915,0.3485972583293915,1.0,1.0,-3.028860330581665,0.7543042302131653,2.2745561599731445,0.0653293952345848,0.8322544097900391,0.8322544097900391,0.0,176.22520446777344,196.0,53998.65234375,0.0,2493.79443359375,1.0,279.3592834472656,283.138916015625,297.95367431640625,301.4772644042969,293.1499938964844,293.1499938964844,279.6499938964844,38402.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297130465507507,1.0,0.0,0.0,3.4145729541778564,3.414595127105713,7.779757993375824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.4609375,0.0,1303.4923095703125,1895.4371337890625,0.0,2745.7744140625,0.8554249405860901,1.0,0.0,3.0,1.0,0.0
17951100,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.7948535084724426,0.351967304944992,0.3206866085529327,296.8710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.9049511551856996,0.5254347920417786,0.5008379220962524,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9990000128746032,0.7272382378578186,0.4977576732635498,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8214491009712219,0.3894712924957275,0.3730019032955169,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.6383363008499146,0.1798294633626938,0.8320801854133606,285.024658203125,284.95001220703125,302.2948303222656,294.9393310546875,298.3299255371094,297.0061950683594,285.0263977050781,1.0,0.5909455418586731,0.349099338054657,0.349099338054657,1.0,1.0,-3.0310163497924805,0.7563768625259399,2.27463960647583,0.0671133622527122,0.9106168746948242,0.9106168746948242,0.0,181.0632476806641,196.0,53431.5,0.0,2522.834228515625,1.0,279.5962219238281,283.2603759765625,297.90771484375,301.29205322265625,293.1499938964844,293.1499938964844,279.6499938964844,33452.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237288594245911,1.0,0.0,0.0,3.479631185531616,3.4796531200408936,8.079039730546356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.1240234375,0.0,1333.5865478515625,1895.4371337890625,0.0,2690.148681640625,0.8671858310699463,1.0,0.0,3.0,1.0,0.0
17951160,296.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7897351384162903,0.3508030474185943,0.319807231426239,296.87176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8990566730499268,0.5237396359443665,0.4994150698184967,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9990000128746032,0.7219874858856201,0.5054076313972473,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.81661456823349,0.3882353007793426,0.3719993233680725,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6341943144798279,0.1788323521614074,0.828341543674469,285.0072326660156,284.95001220703125,302.2904663085937,294.94580078125,298.3267822265625,297.0019226074219,285.0052490234375,1.0,0.5932969450950623,0.3492845892906189,0.3492845892906189,1.0,1.0,-3.031754732131958,0.7571771740913391,2.274577617645264,0.0678870156407356,0.9217592477798462,0.9217592477798462,0.0,185.06797790527344,199.0,53669.91796875,0.0,2544.925537109375,1.0,279.6413269042969,283.2440490722656,297.9252014160156,301.36151123046875,293.1499938964844,293.1499938964844,279.3500061035156,32673.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219637870788574,1.0,0.0,0.0,3.562774419784546,3.5627970695495605,8.469737053928839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.697265625,0.0,1413.9771728515625,1895.4371337890625,0.0,2673.772216796875,0.883090615272522,1.0,0.0,3.0,1.0,0.0
17951220,296.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7767344117164612,0.3473029732704162,0.3173439502716064,296.8617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8843742609024048,0.5192055106163025,0.495856910943985,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9868898391723632,0.7122182846069336,0.5002853274345398,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8038882613182068,0.3848377764225006,0.3694618642330169,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.6240372657775879,0.1762499958276748,0.8195496201515198,284.8964538574219,284.95001220703125,302.2822570800781,294.958984375,298.3190612792969,296.9961242675781,284.8970642089844,1.0,0.5953275561332703,0.3496550917625427,0.3496550917625427,1.0,1.0,-3.004796028137207,0.7496553063392639,2.255140781402588,0.0668578594923019,0.8218849301338196,0.8218849301338196,0.0,194.7046661376953,202.0,53835.54296875,0.0,2543.649169921875,1.0,279.3591003417969,283.127685546875,297.98004150390625,301.51123046875,293.1499938964844,293.1499938964844,279.6499938964844,39446.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305351138114929,1.0,0.0,0.0,3.4137954711914062,3.413817882537842,7.776215511512419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.97509765625,0.0,1310.0308837890625,1895.4371337890625,0.0,2753.427734375,0.855913519859314,1.0,0.0,3.0,1.0,0.0
17951280,296.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7767344117164612,0.3473029732704162,0.3173439502716064,296.8617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8843742609024048,0.5192055106163025,0.495856910943985,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9868898391723632,0.7122182846069336,0.5002853274345398,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8038882613182068,0.3848377764225006,0.3694618642330169,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.6240372657775879,0.1762499958276748,0.8195496201515198,284.8964538574219,284.95001220703125,302.2822570800781,294.958984375,298.3190612792969,296.9961242675781,284.8970642089844,1.0,0.5953275561332703,0.3496550917625427,0.3496550917625427,1.0,1.0,-3.004796028137207,0.7496553063392639,2.255140781402588,0.0668578594923019,0.8218849301338196,0.8218849301338196,0.0,194.7046661376953,202.0,53835.54296875,0.0,2543.649169921875,1.0,279.3591003417969,283.127685546875,297.98004150390625,301.51123046875,293.1499938964844,293.1499938964844,279.6499938964844,39446.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305351138114929,1.0,0.0,0.0,3.4137954711914062,3.413817882537842,7.776215511512419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.97509765625,0.0,1310.0308837890625,1895.4371337890625,0.0,2753.427734375,0.855913519859314,1.0,0.0,3.0,1.0,0.0
17951340,296.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.7680639624595642,0.3447403907775879,0.3151013553142547,296.8612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.8744930028915405,0.5155028104782104,0.4924644231796264,296.8811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.977053999900818,0.7068570256233215,0.4962016940116882,296.9457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.7948192954063416,0.3819970786571502,0.366919606924057,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.6164683699607849,0.1738891303539276,0.8099103569984436,284.9789733886719,284.95001220703125,302.2745056152344,294.9724426269531,298.312744140625,296.9920349121094,284.977783203125,1.0,0.5956842303276062,0.3500255644321441,0.3500255644321441,1.0,1.0,-2.978433847427368,0.7423232793807983,2.2361104488372803,0.0654216110706329,0.8898623585700989,0.8898623585700989,0.0,200.9895477294922,205.0,52825.5,0.0,2526.398681640625,1.0,279.6404724121094,283.2354736328125,297.93878173828125,301.3359680175781,293.1499938964844,293.1499938964844,279.95001220703125,34105.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198868036270142,1.0,0.0,0.0,3.512279272079468,3.512301683425904,8.2313562188574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.50146484375,0.0,1371.636962890625,1895.4371337890625,0.0,2654.5205078125,0.8729252219200134,1.0,0.0,3.0,1.0,0.0
17951400,296.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.7680639624595642,0.3447403907775879,0.3151013553142547,296.8612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.8744930028915405,0.5155028104782104,0.4924644231796264,296.8811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.977053999900818,0.7068570256233215,0.4962016940116882,296.9457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.7948192954063416,0.3819970786571502,0.366919606924057,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.6164683699607849,0.1738891303539276,0.8099103569984436,284.9789733886719,284.95001220703125,302.2745056152344,294.9724426269531,298.312744140625,296.9920349121094,284.977783203125,1.0,0.5956842303276062,0.3500255644321441,0.3500255644321441,1.0,1.0,-2.978433847427368,0.7423232793807983,2.2361104488372803,0.0654216110706329,0.8898623585700989,0.8898623585700989,0.0,200.9895477294922,205.0,52825.5,0.0,2526.398681640625,1.0,279.6404724121094,283.2354736328125,297.93878173828125,301.3359680175781,293.1499938964844,293.1499938964844,279.95001220703125,34105.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198868036270142,1.0,0.0,0.0,3.512279272079468,3.512301683425904,8.2313562188574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.50146484375,0.0,1371.636962890625,1895.4371337890625,0.0,2654.5205078125,0.8729252219200134,1.0,0.0,3.0,1.0,0.0
17951460,296.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.7619682550430298,0.3424428403377533,0.3132178485393524,296.8636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8674283027648926,0.5120862126350403,0.4894319176673889,296.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9697808027267456,0.7027359008789062,0.4933839440345764,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7882623076438904,0.3794034719467163,0.3646560609340668,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.6104218363761902,0.171753317117691,0.8011287450790405,285.0358581542969,284.95001220703125,302.2669677734375,294.9860534667969,298.3116760253906,296.9906921386719,285.0323486328125,1.0,0.5954521894454956,0.3509863913059234,0.3509863913059234,1.0,1.0,-2.9558589458465576,0.7377301454544067,2.2181286811828613,0.0659449324011802,0.9866693019866944,0.9866693019866944,0.0,205.3589782714844,208.0,52121.76171875,0.0,2506.6025390625,1.0,279.941162109375,283.3161315917969,297.95611572265625,301.2919921875,293.1499938964844,293.1499938964844,279.6499938964844,31399.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110418319702148,1.0,0.0,0.0,3.695909261703491,3.6959328651428223,9.114563681578148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.2021484375,0.0,1549.9942626953125,1895.4371337890625,0.0,2572.79052734375,0.9122009873390198,1.0,0.0,3.0,1.0,0.0
17951520,296.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.7619682550430298,0.3424428403377533,0.3132178485393524,296.8636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8674283027648926,0.5120862126350403,0.4894319176673889,296.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9697808027267456,0.7027359008789062,0.4933839440345764,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7882623076438904,0.3794034719467163,0.3646560609340668,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.6104218363761902,0.171753317117691,0.8011287450790405,285.0358581542969,284.95001220703125,302.2669677734375,294.9860534667969,298.3116760253906,296.9906921386719,285.0323486328125,1.0,0.5954521894454956,0.3509863913059234,0.3509863913059234,1.0,1.0,-2.9558589458465576,0.7377301454544067,2.2181286811828613,0.0659449324011802,0.9866693019866944,0.9866693019866944,0.0,205.3589782714844,208.0,52121.76171875,0.0,2506.6025390625,1.0,279.941162109375,283.3161315917969,297.95611572265625,301.2919921875,293.1499938964844,293.1499938964844,279.6499938964844,31399.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110418319702148,1.0,0.0,0.0,3.695909261703491,3.6959328651428223,9.114563681578148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.2021484375,0.0,1549.9942626953125,1895.4371337890625,0.0,2572.79052734375,0.9122009873390198,1.0,0.0,3.0,1.0,0.0
17951580,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.7552931308746338,0.3387943506240845,0.3104926645755768,296.8524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8599514961242676,0.5073301792144775,0.4855420589447021,296.85028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.9615516662597656,0.696830153465271,0.4898110926151275,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.7812436819076538,0.3757669627666473,0.361737847328186,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.603719174861908,0.1691130995750427,0.7910830974578857,284.8712158203125,284.95001220703125,302.2594299316406,294.9997253417969,298.3065185546875,296.984619140625,284.8734436035156,1.0,0.5946184992790222,0.3519471883773803,0.3519471883773803,1.0,1.0,-2.928040742874145,0.7314687967300415,2.1965718269348145,0.0661104619503021,0.850793182849884,0.850793182849884,0.0,209.7793426513672,211.0,52455.765625,0.0,2477.636962890625,1.0,279.65692138671875,283.1506652832031,298.02496337890625,301.4693908691406,293.1499938964844,293.1499938964844,279.95001220703125,39421.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82066410779953,1.0,0.0,0.0,3.58506178855896,3.58508563041687,8.576035384066927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.98974609375,0.0,1487.256103515625,1895.4371337890625,0.0,2661.72314453125,0.8930475115776062,1.0,0.0,3.0,1.0,0.0
17951640,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.7552931308746338,0.3387943506240845,0.3104926645755768,296.8524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8599514961242676,0.5073301792144775,0.4855420589447021,296.85028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.9615516662597656,0.696830153465271,0.4898110926151275,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.7812436819076538,0.3757669627666473,0.361737847328186,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.603719174861908,0.1691130995750427,0.7910830974578857,284.8712158203125,284.95001220703125,302.2594299316406,294.9997253417969,298.3065185546875,296.984619140625,284.8734436035156,1.0,0.5946184992790222,0.3519471883773803,0.3519471883773803,1.0,1.0,-2.928040742874145,0.7314687967300415,2.1965718269348145,0.0661104619503021,0.850793182849884,0.850793182849884,0.0,209.7793426513672,211.0,52455.765625,0.0,2477.636962890625,1.0,279.65692138671875,283.1506652832031,298.02496337890625,301.4693908691406,293.1499938964844,293.1499938964844,279.95001220703125,39421.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82066410779953,1.0,0.0,0.0,3.58506178855896,3.58508563041687,8.576035384066927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.98974609375,0.0,1487.256103515625,1895.4371337890625,0.0,2661.72314453125,0.8930475115776062,1.0,0.0,3.0,1.0,0.0
17951700,296.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7521530985832214,0.3373638391494751,0.3090516328811645,296.8511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8564432263374329,0.5053099393844604,0.4834902286529541,296.84637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9575440287590028,0.6945425271987915,0.4879975914955139,296.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7779044508934021,0.3741917908191681,0.3601670861244201,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.6003537774085999,0.1678714752197265,0.785585343837738,284.9937438964844,284.95001220703125,302.2555847167969,295.0065612792969,298.30450439453125,296.9825439453125,284.99627685546875,1.0,0.5939949154853821,0.35242760181427,0.35242760181427,1.0,1.0,-2.91316032409668,0.7280158996582031,2.185144424438477,0.0659561082720756,0.9264655113220216,0.9264655113220216,0.0,211.76454162597656,211.0,51454.359375,0.0,2460.416748046875,1.0,279.8998107910156,283.2915954589844,297.96697998046875,301.2449035644531,293.1499938964844,293.1499938964844,279.95001220703125,34742.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132219910621643,1.0,0.0,0.0,3.617957830429077,3.617981433868408,8.73414307989151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.82763671875,0.0,1488.48486328125,1895.4371337890625,0.0,2592.895751953125,0.8990224003791809,1.0,0.0,3.0,1.0,0.0
17951760,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.7497973442077637,0.3361391723155975,0.3079926073551178,296.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8537164926528931,0.5034959316253662,0.4818253219127655,296.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.954422414302826,0.6925258040428162,0.486633688211441,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.7752931118011475,0.3727828562259674,0.358883649110794,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.5975562930107117,0.1667403429746627,0.780734658241272,284.9820251464844,284.95001220703125,302.2516174316406,295.01336669921875,298.3039855957031,296.9818420410156,284.98004150390625,1.0,0.5934286713600159,0.3529618978500366,0.3529618978500366,1.0,1.0,-2.9008710384368896,0.7255127429962158,2.175358533859253,0.0662066340446472,0.9322876930236816,0.9322876930236816,0.0,213.2951202392578,214.0,51368.26953125,0.0,2445.743408203125,1.0,279.9424743652344,283.2830505371094,297.9783020019531,301.28546142578125,293.1499938964844,293.1499938964844,279.6499938964844,33941.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096481561660767,1.0,0.0,0.0,3.676935434341431,3.676959276199341,9.021220535032626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.5888671875,0.0,1547.82958984375,1895.4371337890625,0.0,2559.95361328125,0.9096242785453796,1.0,0.0,3.0,1.0,0.0
17951820,296.9299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7443992495536804,0.3327292501926422,0.3053301274776459,296.843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8476383686065674,0.4989246129989624,0.4779439866542816,296.8291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.9470530152320862,0.6870210766792297,0.4832143783569336,296.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.7694640755653381,0.3692438006401062,0.3559136688709259,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.5913621783256531,0.16413214802742,0.7703489661216736,284.8822937011719,284.95001220703125,302.24334716796875,295.02691650390625,298.300048828125,296.9771423339844,284.8846740722656,1.0,0.5921133160591125,0.3540305197238922,0.3540305197238922,1.0,1.0,-2.872850179672241,0.7193754315376282,2.1534745693206787,0.0664873048663139,0.8251701593399048,0.8251701593399048,0.0,216.7689971923828,202.0,51333.23828125,0.0,2412.522705078125,1.0,279.6578063964844,283.1823425292969,298.03466796875,301.4093933105469,293.1499938964844,293.1499938964844,279.95001220703125,40758.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153968453407288,1.0,0.0,0.0,3.478066682815552,3.478090047836304,8.071776278484322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.27294921875,0.0,1384.0909423828125,1895.4371337890625,0.0,2612.978271484375,0.8713235259056091,1.0,0.0,3.0,1.0,0.0
17951880,296.9299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7443992495536804,0.3327292501926422,0.3053301274776459,296.843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8476383686065674,0.4989246129989624,0.4779439866542816,296.8291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.9470530152320862,0.6870210766792297,0.4832143783569336,296.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.7694640755653381,0.3692438006401062,0.3559136688709259,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.5913621783256531,0.16413214802742,0.7703489661216736,284.8822937011719,284.95001220703125,302.24334716796875,295.02691650390625,298.300048828125,296.9771423339844,284.8846740722656,1.0,0.5921133160591125,0.3540305197238922,0.3540305197238922,1.0,1.0,-2.872850179672241,0.7193754315376282,2.1534745693206787,0.0664873048663139,0.8251701593399048,0.8251701593399048,0.0,216.7689971923828,202.0,51333.23828125,0.0,2412.522705078125,1.0,279.6578063964844,283.1823425292969,298.03466796875,301.4093933105469,293.1499938964844,293.1499938964844,279.95001220703125,40758.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153968453407288,1.0,0.0,0.0,3.478066682815552,3.478090047836304,8.071776278484322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.27294921875,0.0,1384.0909423828125,1895.4371337890625,0.0,2612.978271484375,0.8713235259056091,1.0,0.0,3.0,1.0,0.0
17951940,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.7442566156387329,0.3302797675132751,0.3028138279914856,296.84625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.8475736975669861,0.4952701032161712,0.4741803705692291,296.8290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.947461724281311,0.6829392910003662,0.4800784885883331,296.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.7692793011665344,0.3663875162601471,0.3529425859451294,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.5897828340530396,0.1618607491254806,0.7591754198074341,284.9826354980469,284.95001220703125,302.2343139648437,295.04022216796875,298.2986755371094,296.9762878417969,284.98126220703125,1.0,0.5863527059555054,0.3550991415977478,0.3550991415977478,1.0,1.0,-2.844529390335083,0.7130932211875916,2.1314361095428467,0.0665606185793876,0.9032041430473328,0.9032041430473328,0.0,213.2274475097656,190.0,50290.4375,0.0,2345.197509765625,1.0,279.9410095214844,283.30450439453125,297.9971923828125,301.2359313964844,293.1499938964844,293.1499938964844,279.6499938964844,34225.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026736378669739,1.0,0.0,0.0,3.574033498764038,3.574056625366211,8.523354608769296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.40625,0.0,1437.28369140625,1895.4371337890625,0.0,2495.895263671875,0.8868871331214905,1.0,0.0,3.0,1.0,0.0
17952000,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.7442566156387329,0.3302797675132751,0.3028138279914856,296.84625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.8475736975669861,0.4952701032161712,0.4741803705692291,296.8290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.947461724281311,0.6829392910003662,0.4800784885883331,296.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.7692793011665344,0.3663875162601471,0.3529425859451294,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.5897828340530396,0.1618607491254806,0.7591754198074341,284.9826354980469,284.95001220703125,302.2343139648437,295.04022216796875,298.2986755371094,296.9762878417969,284.98126220703125,1.0,0.5863527059555054,0.3550991415977478,0.3550991415977478,1.0,1.0,-2.844529390335083,0.7130932211875916,2.1314361095428467,0.0665606185793876,0.9032041430473328,0.9032041430473328,0.0,213.2274475097656,190.0,50290.4375,0.0,2345.197509765625,1.0,279.9410095214844,283.30450439453125,297.9971923828125,301.2359313964844,293.1499938964844,293.1499938964844,279.6499938964844,34225.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026736378669739,1.0,0.0,0.0,3.574033498764038,3.574056625366211,8.523354608769296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.40625,0.0,1437.28369140625,1895.4371337890625,0.0,2495.895263671875,0.8868871331214905,1.0,0.0,3.0,1.0,0.0
