time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17952060,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7463696002960205,0.3270552456378937,0.2998983561992645,296.84051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8502430319786072,0.4908459484577179,0.470000296831131,296.8161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9513214230537416,0.6775724291801453,0.4764242768287658,296.91925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7716808915138245,0.3629657924175262,0.349649578332901,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.5904459357261658,0.1593803614377975,0.7473278641700745,284.8948974609375,284.95001220703125,302.2242736816406,295.0531921386719,298.295654296875,296.9735717773437,284.895751953125,1.0,0.5783810615539551,0.3562643826007843,0.3562643826007843,1.0,1.0,-2.8134191036224365,0.7060907483100891,2.107328414916992,0.0666546672582626,0.809411346912384,0.809411346912384,0.0,206.20166015625,178.0,50176.859375,0.0,2257.494873046875,1.0,279.6592712402344,283.2149658203125,298.0566101074219,301.35870361328125,293.1499938964844,293.1499938964844,279.95001220703125,40439.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076515197753906,1.0,0.0,0.0,3.3722472190856934,3.37226939201355,7.588083121845557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.8974609375,0.0,1276.24169921875,1895.4371337890625,0.0,2541.583251953125,0.8479652404785156,1.0,0.0,3.0,1.0,0.0
17952120,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7463696002960205,0.3270552456378937,0.2998983561992645,296.84051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8502430319786072,0.4908459484577179,0.470000296831131,296.8161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9513214230537416,0.6775724291801453,0.4764242768287658,296.91925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7716808915138245,0.3629657924175262,0.349649578332901,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.5904459357261658,0.1593803614377975,0.7473278641700745,284.8948974609375,284.95001220703125,302.2242736816406,295.0531921386719,298.295654296875,296.9735717773437,284.895751953125,1.0,0.5783810615539551,0.3562643826007843,0.3562643826007843,1.0,1.0,-2.8134191036224365,0.7060907483100891,2.107328414916992,0.0666546672582626,0.809411346912384,0.809411346912384,0.0,206.20166015625,178.0,50176.859375,0.0,2257.494873046875,1.0,279.6592712402344,283.2149658203125,298.0566101074219,301.35870361328125,293.1499938964844,293.1499938964844,279.95001220703125,40439.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076515197753906,1.0,0.0,0.0,3.3722472190856934,3.37226939201355,7.588083121845557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.8974609375,0.0,1276.24169921875,1895.4371337890625,0.0,2541.583251953125,0.8479652404785156,1.0,0.0,3.0,1.0,0.0
17952180,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7487043142318726,0.3256179988384247,0.2982120811939239,296.8422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8530521392822266,0.4886600375175476,0.4675362408161163,296.81689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9551430344581604,0.6751038432121277,0.4743294715881347,296.91973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7742441296577454,0.3612576723098755,0.3476837277412414,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.591741144657135,0.1580541431903839,0.7400715351104736,285.0029602050781,284.95001220703125,302.2177124023437,295.0607604980469,298.2949523925781,296.9736328125,285.0010070800781,1.0,0.5729084610939026,0.3569635450839996,0.3569635450839996,1.0,1.0,-2.7948248386383057,0.7018916606903076,2.092933177947998,0.066583901643753,0.883612334728241,0.883612334728241,0.0,200.8053436279297,178.0,49288.52734375,0.0,2200.184814453125,1.0,279.9106750488281,283.3388977050781,298.003662109375,301.15264892578125,293.1499938964844,293.1499938964844,279.95001220703125,34054.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976863980293274,1.0,0.0,0.0,3.4358432292938232,3.435864925384521,7.876984113863728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.931640625,0.0,1294.0023193359375,1895.4371337890625,0.0,2450.291259765625,0.8572829961776733,1.0,0.0,3.0,1.0,0.0
17952240,296.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.750909686088562,0.3246997892856598,0.2972855865955353,296.8437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.8556134104728699,0.4872458875179291,0.4660959243774414,296.8174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.9584833979606628,0.6734728217124939,0.4731506705284118,296.92047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7766007781028748,0.3601615130901336,0.3465267717838287,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.5931615829467773,0.157219260931015,0.7356207966804504,284.9811706542969,284.95001220703125,302.2130432128906,295.06573486328125,298.29498291015625,296.9742431640625,284.9798583984375,1.0,0.569135844707489,0.3574296534061432,0.3574296534061432,1.0,1.0,-2.78382420539856,0.6995298266410828,2.084294319152832,0.0667011067271232,0.8801984190940857,0.8801984190940857,0.0,196.7575225830078,166.0,49171.234375,0.0,2162.535888671875,1.0,279.9400939941406,283.324951171875,298.0213928222656,301.1908874511719,293.1499938964844,293.1499938964844,280.25,34172.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947670221328735,1.0,0.0,0.0,3.4721949100494385,3.472217082977295,8.044545438679052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7510.830078125,0.0,1331.193115234375,1895.4371337890625,0.0,2423.680908203125,0.8640535473823547,1.0,0.0,3.0,1.0,0.0
17952300,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.753903329372406,0.3236302137374878,0.2960833013057709,296.8463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.8591055274009705,0.4855602085590362,0.4642549753189087,296.8192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.9628625512123108,0.6715363264083862,0.4716024100780487,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.7798135280609131,0.3588559031486511,0.3450554311275482,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.5951611995697021,0.156222254037857,0.7300972938537598,285.0701599121094,284.95001220703125,302.2068786621094,295.0718078613281,298.2951965332031,296.9753723144531,285.0718688964844,1.0,0.5642725229263306,0.3580122590065002,0.3580122590065002,1.0,1.0,-2.7698986530303955,0.6965079307556152,2.0733907222747803,0.0668099671602249,0.9634714722633362,0.9634714722633362,0.0,191.5291290283203,166.0,48361.84765625,0.0,2114.77001953125,1.0,280.1949157714844,283.4353332519531,298.0061340332031,301.0592346191406,293.1499938964844,293.1499938964844,280.25,31381.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870553135871887,1.0,0.0,0.0,3.56033992767334,3.5603621006011963,8.458166007585532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7771.92822265625,0.0,1401.981689453125,1895.4371337890625,0.0,2353.7109375,0.8831349611282349,1.0,0.0,3.0,1.0,0.0
17952360,296.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.7574259042739868,0.3225754499435425,0.2949904799461365,296.8489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8631734848022461,0.4838913977146148,0.4625300467014313,296.82061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.9677333831787108,0.6695806980133057,0.4701665043830871,296.923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.7835533618927002,0.3575698733329773,0.3436736464500427,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.597590446472168,0.1552610546350479,0.7248475551605225,285.0402526855469,284.95001220703125,302.2003173828125,295.0777587890625,298.2959899902344,296.97686767578125,285.03582763671875,1.0,0.5593204498291016,0.3586637377738952,0.3586637377738952,1.0,1.0,-2.756816864013672,0.6939105987548828,2.062906265258789,0.0671623647212982,0.9799823760986328,0.9799823760986328,0.0,186.0385284423828,154.0,48431.0546875,0.0,2067.57080078125,1.0,280.24151611328125,283.4057006835937,298.04150390625,301.149658203125,293.1499938964844,293.1499938964844,279.95001220703125,31131.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847418785095215,1.0,0.0,0.0,3.664330959320069,3.66435432434082,8.959477781900205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.716796875,0.0,1512.604736328125,1895.4371337890625,0.0,2332.817626953125,0.9047921299934388,1.0,0.0,3.0,1.0,0.0
17952420,296.931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.763658344745636,0.3191471695899963,0.2919042706489563,296.8405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8706647753715515,0.4792422652244568,0.4581484794616699,296.8037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.9761092066764832,0.6637067198753357,0.4662040472030639,296.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.7903645038604736,0.3539822697639465,0.3402074575424194,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.6017780900001526,0.1528252959251403,0.7129082679748535,284.8688049316406,284.95001220703125,302.1859130859375,295.0891418457031,298.2923889160156,296.9745483398437,284.8713684082031,1.0,0.5488483309745789,0.3599666357040405,0.3599666357040405,1.0,1.0,-2.724576711654663,0.6866987347602844,2.0378777980804443,0.0673181563615799,0.8396934866905212,0.8396934866905212,0.0,175.5466766357422,142.0,48656.734375,0.0,1967.1077880859373,1.0,279.9574279785156,283.2386474609375,298.1151123046875,301.3258361816406,293.1499938964844,293.1499938964844,280.25,39765.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948358058929443,1.0,0.0,0.0,3.54015588760376,3.540179491043091,8.362537187167618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.2412109375,0.0,1441.685791015625,1895.4371337890625,0.0,2424.307373046875,0.883500874042511,1.0,0.0,3.0,1.0,0.0
17952480,296.931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.763658344745636,0.3191471695899963,0.2919042706489563,296.8405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8706647753715515,0.4792422652244568,0.4581484794616699,296.8037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.9761092066764832,0.6637067198753357,0.4662040472030639,296.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.7903645038604736,0.3539822697639465,0.3402074575424194,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.6017780900001526,0.1528252959251403,0.7129082679748535,284.8688049316406,284.95001220703125,302.1859130859375,295.0891418457031,298.2923889160156,296.9745483398437,284.8713684082031,1.0,0.5488483309745789,0.3599666357040405,0.3599666357040405,1.0,1.0,-2.724576711654663,0.6866987347602844,2.0378777980804443,0.0673181563615799,0.8396934866905212,0.8396934866905212,0.0,175.5466766357422,142.0,48656.734375,0.0,1967.1077880859373,1.0,279.9574279785156,283.2386474609375,298.1151123046875,301.3258361816406,293.1499938964844,293.1499938964844,280.25,39765.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948358058929443,1.0,0.0,0.0,3.54015588760376,3.540179491043091,8.362537187167618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.2412109375,0.0,1441.685791015625,1895.4371337890625,0.0,2424.307373046875,0.883500874042511,1.0,0.0,3.0,1.0,0.0
17952540,296.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.7716922760009766,0.316668301820755,0.2890236973762512,296.8421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8801271915435791,0.475476324558258,0.4539297223091125,296.80377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.9857452511787416,0.6593143939971924,0.4625621438026428,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.7988603115081787,0.3510197699069977,0.336806058883667,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.607024610042572,0.1506272405385971,0.7006462812423706,284.9795837402344,284.95001220703125,302.1695556640625,295.09979248046875,298.2901306152344,296.9747314453125,284.97784423828125,1.0,0.5378844141960144,0.3612695634365082,0.3612695634365082,1.0,1.0,-2.6928389072418213,0.6795873045921326,2.013251543045044,0.067253366112709,0.9199228286743164,0.9199228286743164,0.0,164.3464813232422,130.0,47542.0859375,0.0,1866.3043212890625,1.0,280.2414855957031,283.3704528808594,298.06207275390625,301.135986328125,293.1499938964844,293.1499938964844,279.95001220703125,34020.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830366492271423,1.0,0.0,0.0,3.632466554641724,3.632490158081055,8.804334470369213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.37109375,0.0,1499.0107421875,1895.4371337890625,0.0,2317.44677734375,0.8997902274131775,1.0,0.0,3.0,1.0,0.0
17952600,296.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.7716922760009766,0.316668301820755,0.2890236973762512,296.8421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8801271915435791,0.475476324558258,0.4539297223091125,296.80377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.9857452511787416,0.6593143939971924,0.4625621438026428,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.7988603115081787,0.3510197699069977,0.336806058883667,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.607024610042572,0.1506272405385971,0.7006462812423706,284.9795837402344,284.95001220703125,302.1695556640625,295.09979248046875,298.2901306152344,296.9747314453125,284.97784423828125,1.0,0.5378844141960144,0.3612695634365082,0.3612695634365082,1.0,1.0,-2.6928389072418213,0.6795873045921326,2.013251543045044,0.067253366112709,0.9199228286743164,0.9199228286743164,0.0,164.3464813232422,130.0,47542.0859375,0.0,1866.3043212890625,1.0,280.2414855957031,283.3704528808594,298.06207275390625,301.135986328125,293.1499938964844,293.1499938964844,279.95001220703125,34020.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830366492271423,1.0,0.0,0.0,3.632466554641724,3.632490158081055,8.804334470369213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.37109375,0.0,1499.0107421875,1895.4371337890625,0.0,2317.44677734375,0.8997902274131775,1.0,0.0,3.0,1.0,0.0
17952660,296.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7807512879371643,0.3134991824626922,0.2860096395015716,296.8367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8907912373542786,0.4710288941860199,0.449566900730133,296.7922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9952914714813232,0.6537678837776184,0.4586683213710785,296.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.808296799659729,0.3475463688373565,0.3333043158054352,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.612902045249939,0.1482289582490921,0.6884055733680725,284.8800048828125,284.95001220703125,302.1510009765625,295.109619140625,298.2861328125,296.9730224609375,284.8829650878906,1.0,0.5266273617744446,0.3626676201820373,0.3626676201820373,1.0,1.0,-2.6603832244873047,0.6723837852478027,1.9879995584487915,0.0674057006835937,0.8111203908920288,0.8111203908920288,0.0,153.14529418945312,118.0,47386.8515625,0.0,1766.581298828125,1.0,279.9582214355469,283.2752685546875,298.1165466308594,301.2497253417969,293.1499938964844,293.1499938964844,280.25,41324.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887637615203857,1.0,0.0,0.0,3.4109675884246826,3.4109904766082764,7.763338203403691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.9599609375,0.0,1320.365478515625,1895.4371337890625,0.0,2369.170166015625,0.8571946620941162,1.0,0.0,3.0,1.0,0.0
17952720,296.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7807512879371643,0.3134991824626922,0.2860096395015716,296.8367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8907912373542786,0.4710288941860199,0.449566900730133,296.7922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9952914714813232,0.6537678837776184,0.4586683213710785,296.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.808296799659729,0.3475463688373565,0.3333043158054352,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.612902045249939,0.1482289582490921,0.6884055733680725,284.8800048828125,284.95001220703125,302.1510009765625,295.109619140625,298.2861328125,296.9730224609375,284.8829650878906,1.0,0.5266273617744446,0.3626676201820373,0.3626676201820373,1.0,1.0,-2.6603832244873047,0.6723837852478027,1.9879995584487915,0.0674057006835937,0.8111203908920288,0.8111203908920288,0.0,153.14529418945312,118.0,47386.8515625,0.0,1766.581298828125,1.0,279.9582214355469,283.2752685546875,298.1165466308594,301.2497253417969,293.1499938964844,293.1499938964844,280.25,41324.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887637615203857,1.0,0.0,0.0,3.4109675884246826,3.4109904766082764,7.763338203403691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.9599609375,0.0,1320.365478515625,1895.4371337890625,0.0,2369.170166015625,0.8571946620941162,1.0,0.0,3.0,1.0,0.0
17952780,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.7907251715660095,0.3112122118473053,0.2834034562110901,296.8404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.9023053646087646,0.4674323201179504,0.4456061720848083,296.8021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.9990000128746032,0.6502063870429993,0.4466127157211303,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.8178961873054504,0.3446941077709198,0.3300855159759521,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.6188667416572571,0.1461189538240432,0.6767337322235107,284.9755249023437,284.95001220703125,302.1300048828125,295.11846923828125,298.2827453613281,296.9742431640625,284.9735107421875,1.0,0.514776885509491,0.3640657067298889,0.3640657067298889,1.0,1.0,-2.622509956359864,0.6633232831954956,1.959186553955078,0.066787302494049,0.883842408657074,0.883842408657074,0.0,142.36753845214844,106.0,46254.27734375,0.0,1661.74365234375,1.0,280.24041748046875,283.392333984375,298.0704650878906,301.06640625,293.1499938964844,293.1499938964844,280.54998779296875,34405.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749093174934387,1.0,0.0,0.0,3.5078823566436768,3.5079047679901123,8.210759574467374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.03662109375,0.0,1369.2637939453125,1895.4371337890625,0.0,2244.556640625,0.8720405697822571,1.0,0.0,3.0,1.0,0.0
17952840,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.7907251715660095,0.3112122118473053,0.2834034562110901,296.8404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.9023053646087646,0.4674323201179504,0.4456061720848083,296.8021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.9990000128746032,0.6502063870429993,0.4466127157211303,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.8178961873054504,0.3446941077709198,0.3300855159759521,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.6188667416572571,0.1461189538240432,0.6767337322235107,284.9755249023437,284.95001220703125,302.1300048828125,295.11846923828125,298.2827453613281,296.9742431640625,284.9735107421875,1.0,0.514776885509491,0.3640657067298889,0.3640657067298889,1.0,1.0,-2.622509956359864,0.6633232831954956,1.959186553955078,0.066787302494049,0.883842408657074,0.883842408657074,0.0,142.36753845214844,106.0,46254.27734375,0.0,1661.74365234375,1.0,280.24041748046875,283.392333984375,298.0704650878906,301.06640625,293.1499938964844,293.1499938964844,280.54998779296875,34405.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749093174934387,1.0,0.0,0.0,3.5078823566436768,3.5079047679901123,8.210759574467374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.03662109375,0.0,1369.2637939453125,1895.4371337890625,0.0,2244.556640625,0.8720405697822571,1.0,0.0,3.0,1.0,0.0
17952900,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.7952616214752197,0.3101374804973602,0.2822422385215759,296.8428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.9076242446899414,0.4657125174999237,0.4437794387340545,296.8206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.9990000128746032,0.6498131155967712,0.4374312460422516,296.9144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.8220812082290649,0.3433305919170379,0.3286037445068359,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.6214346885681152,0.1451414823532104,0.6714372038841248,285.0633239746094,284.95001220703125,302.1184997558594,295.1224975585937,298.2803955078125,296.9755859375,285.0658264160156,1.0,0.5083732604980469,0.3647647202014923,0.3647647202014923,1.0,1.0,-2.597367525100708,0.6566909551620483,1.94067645072937,0.0659558773040771,0.9637247920036316,0.9637247920036316,0.0,137.54066467285156,106.0,45250.078125,0.0,1606.4573974609375,1.0,280.4959411621094,283.5061950683594,298.0494079589844,300.9200439453125,293.1499938964844,293.1499938964844,280.54998779296875,31825.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662855386734009,1.0,0.0,0.0,3.584641933441162,3.5846645832061768,8.574027106078574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.13037109375,0.0,1430.9849853515625,1895.4371337890625,0.0,2167.92578125,0.8889695405960083,1.0,0.0,3.0,1.0,0.0
17952960,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8008396029472351,0.3090841770172119,0.281170904636383,296.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.914492964744568,0.4640195071697235,0.4420517086982727,296.84576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.9990000128746032,0.6501944661140442,0.4269823431968689,296.916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8271816968917847,0.3419928848743438,0.3271949589252472,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.6247288584709167,0.1442307829856872,0.6664567589759827,285.03277587890625,284.95001220703125,302.1063232421875,295.1262512207031,298.27899169921875,296.9775695800781,285.0274353027344,1.0,0.5018563866615295,0.3655878901481628,0.3655878901481628,1.0,1.0,-2.5737619400024414,0.650829553604126,1.922932386398316,0.0653760656714439,0.9777845144271852,0.9777845144271852,0.0,132.31768798828125,94.0,45136.96484375,0.0,1551.0023193359375,1.0,280.541748046875,283.4761962890625,298.08087158203125,300.9954528808594,293.1499938964844,293.1499938964844,280.25,31497.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629388570785522,1.0,0.0,0.0,3.683199644088745,3.683223247528076,9.051984761754284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.38671875,0.0,1536.4228515625,1895.4371337890625,0.0,2138.39892578125,0.9092870950698853,1.0,0.0,3.0,1.0,0.0
17953020,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8115726113319397,0.3056663274765014,0.2781216502189636,296.83721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.9289062023162842,0.4593382775783539,0.4376658499240875,296.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.9990000128746032,0.6507829427719116,0.4059949517250061,296.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8374450206756592,0.3383204638957977,0.3236739933490753,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.6313624978065491,0.1420053243637085,0.6554455757141113,284.8525695800781,284.95001220703125,302.0797424316406,295.13287353515625,298.27166748046875,296.97723388671875,284.8559875488281,1.0,0.4881979823112488,0.3672342300415039,0.3672342300415039,1.0,1.0,-2.522157669067383,0.6375849843025208,1.8845726251602173,0.0637238100171089,0.8225282430648804,0.8225282430648804,0.0,122.03707885742188,97.0,44930.44140625,0.0,1437.8255615234375,1.0,280.25738525390625,283.3128967285156,298.1501770019531,301.1394958496094,293.1499938964844,293.1499938964844,280.54998779296875,41266.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771501898765564,1.0,0.0,0.0,3.5085561275482178,3.508579730987549,8.213914384214149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.1435546875,0.0,1419.3018798828125,1895.4371337890625,0.0,2214.18701171875,0.8776630759239197,1.0,0.0,3.0,1.0,0.0
17953080,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8115726113319397,0.3056663274765014,0.2781216502189636,296.83721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.9289062023162842,0.4593382775783539,0.4376658499240875,296.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.9990000128746032,0.6507829427719116,0.4059949517250061,296.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8374450206756592,0.3383204638957977,0.3236739933490753,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.6313624978065491,0.1420053243637085,0.6554455757141113,284.8525695800781,284.95001220703125,302.0797424316406,295.13287353515625,298.27166748046875,296.97723388671875,284.8559875488281,1.0,0.4881979823112488,0.3672342300415039,0.3672342300415039,1.0,1.0,-2.522157669067383,0.6375849843025208,1.8845726251602173,0.0637238100171089,0.8225282430648804,0.8225282430648804,0.0,122.03707885742188,97.0,44930.44140625,0.0,1437.8255615234375,1.0,280.25738525390625,283.3128967285156,298.1501770019531,301.1394958496094,293.1499938964844,293.1499938964844,280.54998779296875,41266.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771501898765564,1.0,0.0,0.0,3.5085561275482178,3.508579730987549,8.213914384214149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.1435546875,0.0,1419.3018798828125,1895.4371337890625,0.0,2214.18701171875,0.8776630759239197,1.0,0.0,3.0,1.0,0.0
17953140,296.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.972412109375,0.8173627853393555,0.0,0.2754524052143097,296.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9721069335937,0.9370831251144408,0.0,0.4336392283439636,296.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720153808594,0.9990000128746032,0.0,0.3932750523090362,296.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9723205566406,0.8431749939918518,0.0,0.3203889727592468,296.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9734802246094,0.6345961689949036,0.0,0.6453264355659485,284.9722595214844,294.1499938964844,302.04998779296875,295.13818359375,298.267333984375,296.9797058105469,284.9706420898437,0.0,0.0,0.3688805401325226,0.3688805401325226,1.0,1.0,-2.482706069946289,0.628292441368103,1.8544135093688965,0.0629983246326446,0.0,0.0,0.0,115.75731658935548,60.0,43685.6953125,0.0,1360.7794189453125,0.0,280.5411071777344,283.454345703125,298.0875244140625,300.9281921386719,293.1499938964844,293.1499938964844,278.1499938964844,34497.375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.584312915802002,3.584336042404175,8.572453111810319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1450.268310546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.972412109375,0.8173627853393555,0.0,0.2754524052143097,296.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9721069335937,0.9370831251144408,0.0,0.4336392283439636,296.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720153808594,0.9990000128746032,0.0,0.3932750523090362,296.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9723205566406,0.8431749939918518,0.0,0.3203889727592468,296.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9734802246094,0.6345961689949036,0.0,0.6453264355659485,284.9722595214844,294.1499938964844,302.04998779296875,295.13818359375,298.267333984375,296.9797058105469,284.9706420898437,0.0,0.0,0.3688805401325226,0.3688805401325226,1.0,1.0,-2.482706069946289,0.628292441368103,1.8544135093688965,0.0629983246326446,0.0,0.0,0.0,115.75731658935548,60.0,43685.6953125,0.0,1360.7794189453125,0.0,280.5411071777344,283.454345703125,298.0875244140625,300.9281921386719,293.1499938964844,293.1499938964844,278.1499938964844,34497.375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.584312915802002,3.584336042404175,8.572453111810319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1450.268310546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7130126953125,0.0,0.0,0.0032441068906337,297.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7103881835937,0.4914940297603607,0.0,0.0034162022639065,297.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.817626953125,0.4914940297603607,0.0,0.0025231433100998,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.6907043457031,1.571997245264356e-06,0.0,0.0034162155352532,297.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.67633056640625,0.0,0.0,0.0162048395723104,288.27508544921875,294.1499938964844,302.0303955078125,295.140625,298.8348083496094,297.4806213378906,284.0144348144531,0.0,0.0,0.2815279066562652,0.2815279066562652,1.0,1.0,-0.0267069805413484,0.0066755032166838,0.020031476393342,-0.0595605820417404,0.0,0.0,0.0,-0.1505300998687744,60.0,2321.439208984375,0.0,-8.147685002768412e-05,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,1.897569745779037e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.519910224845685e-15,7.523317838392489e-15,4.4361382827314905e-20,7.991434662450725e-13,7.991409183699671e-13,2.547596552269658e-18,0.0,0.0,-0.0,0.0,0.0,3.0108777109503432e-25,2.6698574507759946e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36138916015625,0.0,0.0,0.0011193912941962,297.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33984375,0.0,0.0,0.0017153102671727,297.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975830078125,0.0,0.0,0.0017786151729524,297.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.338623046875,0.0,0.0,0.0012918225256726,297.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604431152344,0.0,0.0,0.0028685324359685,287.7477722167969,294.1499938964844,302.0157470703125,295.14190673828125,298.9096374511719,298.6343078613281,283.4698486328125,0.0,0.0,0.221328318119049,0.221328318119049,1.0,1.0,-0.0091641470789909,0.0033494599629193,0.0058146873489022,-0.062200266867876,0.0,0.0,0.0,-0.0582605451345443,60.0,1443.6531982421875,0.0,-7.559045116067864e-06,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.517968354653257e-30,1.1240914310698692e-29,1.2385735817393192e-32,-6.800978493966568e-18,-6.796307818637789e-18,-4.670447934891576e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34576416015625,0.0,0.0,0.0001055460234056,297.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31475830078125,0.0,0.0,0.0001090367295546,298.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577575683594,0.0,0.0,7.85224765422754e-05,297.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212890625,0.0,0.0,0.000110701250378,297.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34210205078125,0.0,0.0,0.000537920044735,287.70709228515625,294.1499938964844,301.9893493652344,295.1434020996094,298.7654724121094,300.134765625,283.17584228515625,0.0,0.0,0.1209928169846534,0.1209928169846534,1.0,1.0,-0.0020850026048719,0.000747202837374,0.0013377998257055,-0.0662300065159797,0.0,0.0,0.0,-0.0221786294132471,60.0,506.4661560058594,0.0,-8.708697407655563e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1722777542753375e-37,1.307802149226908e-37,8.466520325627527e-38,9.13049876512988e-22,3.850687815018712e-22,5.279810950111168e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3239440917969,0.0,0.0,0.0001095964689739,298.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933654785156,0.0,0.0,0.0001148029550677,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349304199219,0.0,0.0,8.421220991294831e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.29998779296875,0.0,0.0,0.0001152828335762,297.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374328613281,0.0,0.0,0.0005505349254235,287.6827697753906,294.1499938964844,301.97607421875,295.1438293457031,298.7796630859375,300.63946533203125,283.1398010253906,0.0,0.0,0.0737761110067367,0.0737761110067367,1.0,1.0,0.0005420455709099,5.6364697229582816e-05,-0.0005984102608636,-0.0665728077292442,0.0,0.0,0.0,-0.0087002422660589,60.0,322.1467590332031,-0.0,-9.32401746922551e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.669059651414665e-41,-7.936253852703597e-41,-4.494244434782553e-41,8.366488114383038e-22,4.003489793706789e-22,4.362998068240756e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31646728515625,0.0,0.0,0.0001107136340579,298.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2861022949219,0.0,0.0,0.0001166167712653,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.327392578125,0.0,0.0,8.615988917881623e-05,297.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.29266357421875,0.0,0.0,0.0001165935536846,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3298645019531,0.0,0.0,0.0005528804613277,287.6683654785156,294.1499938964844,301.954345703125,295.1441345214844,298.7882995605469,301.2165222167969,283.1286315917969,0.0,0.0,0.0,0.0,1.0,1.0,0.0025679606478661,4.1481605705939735e-08,-0.0025680020917207,-0.0630479231476783,0.0,0.0,0.0,0.0024334781337529,60.0,152.57322692871094,-0.0,-9.488053365203086e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1630777253895982e-43,1.4153114489680652e-43,7.567011707354012e-44,8.0978624221467885e-22,4.05721462923145e-22,4.04064754047985e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.308837890625,0.0,0.0,0.0001099025830626,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2787170410156,0.0,0.0,0.0001157341903308,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197021484375,0.0,0.0,8.548086043447256e-05,298.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28521728515625,0.0,0.0,0.000115733462735,297.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221435546875,0.0,0.0,0.0005489737959578,287.6538391113281,294.1499938964844,301.9314270019531,295.1440734863281,298.8072204589844,301.5216064453125,283.15216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710964608937,2.5873314157820463e-08,0.0011710706166923,-0.0666959881782531,0.0,0.0,0.0,-0.0176378283649683,60.0,85.09101867675781,0.0,-9.350716823064432e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109260389376401e-22,4.0549343794532537e-22,4.0543257574876576e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2931823730469,0.0,0.0,0.0001098983557312,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2635192871094,0.0,0.0,0.0001157286314992,298.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30389404296875,0.0,0.0,8.547571633243933e-05,298.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2699279785156,0.0,0.0,0.0001157287697424,297.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3063049316406,0.0,0.0,0.0005489583709277,287.6243896484375,294.1499938964844,301.8821716308594,295.1427307128906,298.87139892578125,301.7835998535156,283.23297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710526887327,2.5867358033337964e-08,0.0011710268445312,-0.066688522696495,0.0,0.0,0.0,-0.0176363065838813,60.0,43.96247482299805,0.0,-9.350019070097917e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109701141741366e-22,4.0548457745963793e-22,4.0548553671449873e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2931823730469,0.0,0.0,0.0001098983557312,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2635192871094,0.0,0.0,0.0001157286314992,298.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30389404296875,0.0,0.0,8.547571633243933e-05,298.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2699279785156,0.0,0.0,0.0001157287697424,297.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3063049316406,0.0,0.0,0.0005489583709277,287.6243896484375,294.1499938964844,301.8821716308594,295.1427307128906,298.87139892578125,301.7835998535156,283.23297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710526887327,2.5867358033337964e-08,0.0011710268445312,-0.066688522696495,0.0,0.0,0.0,-0.0176363065838813,60.0,43.96247482299805,0.0,-9.350019070097917e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109701141741366e-22,4.0548457745963793e-22,4.0548553671449873e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2770080566406,0.0,0.0,0.0001099137225537,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2477722167969,0.0,0.0,0.0001157448277808,298.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2875671386719,0.0,0.0,8.548771438654512e-05,298.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.25408935546875,0.0,0.0,0.0001157449441961,298.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2899169921875,0.0,0.0,0.0005490350886248,287.5945129394531,294.1499938964844,301.8287353515625,295.13995361328125,298.9331970214844,301.8304748535156,283.3224792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588629044453228e-08,0.0011711890110746,-0.0667378157377243,0.0,0.0,0.0,-0.0176456943154335,60.0,36.10612869262695,0.0,-9.352609708912497e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054847036773828e-22,4.0548465319028483e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2770080566406,0.0,0.0,0.0001099137225537,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2477722167969,0.0,0.0,0.0001157448277808,298.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2875671386719,0.0,0.0,8.548771438654512e-05,298.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.25408935546875,0.0,0.0,0.0001157449441961,298.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2899169921875,0.0,0.0,0.0005490350886248,287.5945129394531,294.1499938964844,301.8287353515625,295.13995361328125,298.9331970214844,301.8304748535156,283.3224792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588629044453228e-08,0.0011711890110746,-0.0667378157377243,0.0,0.0,0.0,-0.0176456943154335,60.0,36.10612869262695,0.0,-9.352609708912497e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054847036773828e-22,4.0548465319028483e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2603454589844,0.0,0.0,0.000109944397991,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.23150634765625,0.0,0.0,0.0001157771257567,299.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2707214355469,0.0,0.0,8.551157952751964e-05,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2377319335937,0.0,0.0,0.000115777249448,298.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2730712890625,0.0,0.0,0.0005491884658113,287.5641784667969,294.1499938964844,301.7715759277344,295.1358337402344,298.9924621582031,301.8055114746094,283.4107971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924354218886947e-08,0.0011715143918991,-0.0668369084596633,0.0,0.0,0.0,-0.0176645629107952,60.0,33.777488708496094,0.0,-9.357808039567317e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109694073547655e-22,4.054847036773828e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2603454589844,0.0,0.0,0.000109944397991,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.23150634765625,0.0,0.0,0.0001157771257567,299.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2707214355469,0.0,0.0,8.551157952751964e-05,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2377319335937,0.0,0.0,0.000115777249448,298.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2730712890625,0.0,0.0,0.0005491884658113,287.5641784667969,294.1499938964844,301.7715759277344,295.1358337402344,298.9924621582031,301.8055114746094,283.4107971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924354218886947e-08,0.0011715143918991,-0.0668369084596633,0.0,0.0,0.0,-0.0176645629107952,60.0,33.777488708496094,0.0,-9.357808039567317e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109694073547655e-22,4.054847036773828e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431945800781,0.0,0.0,0.0001099884539144,298.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2147827148437,0.0,0.0,0.0001158235099865,299.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2534484863281,0.0,0.0,8.554585656384006e-05,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2209167480469,0.0,0.0,0.0001158236264018,298.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2557373046875,0.0,0.0,0.0005494086071848,287.53350830078125,294.1499938964844,301.7110290527344,295.1304931640625,299.0492248535156,301.7569274902344,283.49627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793710112571,0.0,0.0,0.0,-0.0176916942000389,60.0,32.434783935546875,0.0,-9.36528508077572e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431945800781,0.0,0.0,0.0001099884539144,298.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2147827148437,0.0,0.0,0.0001158235099865,299.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2534484863281,0.0,0.0,8.554585656384006e-05,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2209167480469,0.0,0.0,0.0001158236264018,298.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2557373046875,0.0,0.0,0.0005494086071848,287.53350830078125,294.1499938964844,301.7110290527344,295.1304931640625,299.0492248535156,301.7569274902344,283.49627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793710112571,0.0,0.0,0.0,-0.0176916942000389,60.0,32.434783935546875,0.0,-9.36528508077572e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
