time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17954100,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2344665527344,0.0,0.0,0.0001100149747799,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2062683105469,0.0,0.0,0.0001158514351118,299.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.24462890625,0.0,0.0,8.556649117963389e-05,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123718261719,0.0,0.0,0.0001158515515271,298.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2469177246094,0.0,0.0,0.0005495411460287,287.51806640625,294.1499938964844,301.6796569824219,295.1274108886719,299.07672119140625,301.7287292480469,283.5379333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722900671884,2.6012049403334465e-08,0.0011722639901563,-0.0670651942491531,0.0,0.0,0.0,-0.0177080370485782,60.0,31.887012481689453,0.0,-9.36978992172044e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22564697265625,0.0,0.0,0.0001100441659218,298.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1976623535156,0.0,0.0,0.0001158821760327,299.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2357482910156,0.0,0.0,8.558919944334775e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2037048339844,0.0,0.0,0.000115882292448,298.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2380065917969,0.0,0.0,0.0005496869562193,287.5025329589844,294.1499938964844,301.6475830078125,295.1240539550781,299.1036071777344,301.69891357421875,283.578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726003140211,2.6048342149920245e-08,0.0011725743534043,-0.0671596750617027,0.0,0.0,0.0,-0.0177260283380746,60.0,31.38712501525879,0.0,-9.374751641644252e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.207763671875,0.0,0.0,0.0001101098096114,298.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18017578125,0.0,0.0,0.00011595129763,299.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2177124023437,0.0,0.0,8.56402693898417e-05,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1861267089844,0.0,0.0,0.0001159514140454,298.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,0.0005500150145962,287.4713134765625,294.1499938964844,301.5816345214844,295.1166381835937,299.1556091308594,301.6361389160156,283.6584777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732984567061,2.612999061568644e-08,0.0011732722632586,-0.0673722103238105,0.0,0.0,0.0,-0.0177665036171674,60.0,30.491838455200195,0.0,-9.385917820736722e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.207763671875,0.0,0.0,0.0001101098096114,298.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18017578125,0.0,0.0,0.00011595129763,299.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2177124023437,0.0,0.0,8.56402693898417e-05,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1861267089844,0.0,0.0,0.0001159514140454,298.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,0.0005500150145962,287.4713134765625,294.1499938964844,301.5816345214844,295.1166381835937,299.1556091308594,301.6361389160156,283.6584777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732984567061,2.612999061568644e-08,0.0011732722632586,-0.0673722103238105,0.0,0.0,0.0,-0.0177665036171674,60.0,30.491838455200195,0.0,-9.385917820736722e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18951416015625,0.0,0.0,0.000110195018351,298.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.162353515625,0.0,0.0,0.0001160410247393,299.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1993408203125,0.0,0.0,8.57065460877493e-05,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.168212890625,0.0,0.0,0.0001160411338787,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2015380859375,0.0,0.0,0.0005504407454282,287.4398803710937,294.1499938964844,301.5135498046875,295.1083984375,299.2052001953125,301.5701599121094,283.7350769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481798291206,0.0,0.0,0.0,-0.0178190637379884,60.0,29.71019554138184,0.0,-9.400427103400945e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18951416015625,0.0,0.0,0.000110195018351,298.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.162353515625,0.0,0.0,0.0001160410247393,299.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1993408203125,0.0,0.0,8.57065460877493e-05,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.168212890625,0.0,0.0,0.0001160411338787,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2015380859375,0.0,0.0,0.0005504407454282,287.4398803710937,294.1499938964844,301.5135498046875,295.1083984375,299.2052001953125,301.5701599121094,283.7350769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481798291206,0.0,0.0,0.0,-0.0178190637379884,60.0,29.71019554138184,0.0,-9.400427103400945e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1709899902344,0.0,0.0,0.000110375614895,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1441955566406,0.0,0.0,0.0001162311964435,299.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1806335449219,0.0,0.0,8.584702300140634e-05,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1499938964844,0.0,0.0,0.0001162313055829,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.18280029296875,0.0,0.0,0.0005513429059647,287.40826416015625,294.1499938964844,301.4438171386719,295.0994567871094,299.2523803710937,301.5017395019531,283.8086242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761274654418,2.6460918789439347e-08,0.0011761010391637,-0.0682335421442985,0.0,0.0,0.0,-0.0179305542260408,60.0,29.026870727539062,0.0,-9.431242631308125e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1709899902344,0.0,0.0,0.000110375614895,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1441955566406,0.0,0.0,0.0001162311964435,299.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1806335449219,0.0,0.0,8.584702300140634e-05,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1499938964844,0.0,0.0,0.0001162313055829,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.18280029296875,0.0,0.0,0.0005513429059647,287.40826416015625,294.1499938964844,301.4438171386719,295.0994567871094,299.2523803710937,301.5017395019531,283.8086242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761274654418,2.6460918789439347e-08,0.0011761010391637,-0.0682335421442985,0.0,0.0,0.0,-0.0179305542260408,60.0,29.026870727539062,0.0,-9.431242631308125e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,0.0001105342089431,299.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.13018798828125,0.0,0.0,0.0001163982014986,299.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1662292480469,0.0,0.0,8.597037958679721e-05,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.13592529296875,0.0,0.0,0.000116398310638,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1683654785156,0.0,0.0,0.0005521351704373,287.3841247558594,294.1499938964844,301.3899230957031,295.0922546386719,299.2865905761719,301.44842529296875,283.8623352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778164189308,2.6658444340910137e-08,0.0011777897598221,-0.0687475875020027,0.0,0.0,0.0,-0.018028475344181,60.0,28.56875801086425,0.0,-9.458347705049165e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,0.0001105800038203,299.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.125732421875,0.0,0.0,0.0001164464192697,299.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1616516113281,0.0,0.0,8.600599539931864e-05,298.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1314392089844,0.0,0.0,0.0001164465284091,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1637878417969,0.0,0.0,0.0005523639265447,287.3764953613281,294.1499938964844,301.372802734375,295.0899353027344,299.297119140625,301.4314270019531,283.8789978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178304082714,2.6715472500882242e-08,0.0011782774236053,-0.0688959881663322,0.0,0.0,0.0,-0.018056746572256,60.0,28.4310302734375,0.0,-9.466180728168184e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.142578125,0.0,0.0,0.0001106611598515,299.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11639404296875,0.0,0.0,0.0001165318826679,299.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,8.606912160757929e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1220397949219,0.0,0.0,0.0001165319918072,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1541442871094,0.0,0.0,0.0005527694011107,287.3605651855469,294.1499938964844,301.3369445800781,295.08502197265625,299.3184814453125,301.395751953125,283.91290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791685828939,2.6816536546903084e-08,0.0011791418073698,-0.0691589713096618,0.0,0.0,0.0,-0.0181068498641252,60.0,28.158411026000977,0.0,-9.480070417566824e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.13299560546875,0.0,0.0,0.0001107212592614,299.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10699462890625,0.0,0.0,0.0001165951616712,299.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1423645019531,0.0,0.0,8.611586963525042e-05,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11260986328125,0.0,0.0,0.0001165952708106,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1444702148437,0.0,0.0,0.0005530696362257,287.3446044921875,294.1499938964844,301.3009338378906,295.0799865722656,299.3392944335937,301.35986328125,283.94610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798090999945,2.68913513679081e-08,0.0011797822080552,-0.0693536400794982,0.0,0.0,0.0,-0.018143942579627,60.0,27.897321701049805,0.0,-9.490358365837893e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1136779785156,0.0,0.0,0.0001107561256503,299.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0880432128906,0.0,0.0,0.0001166318761534,299.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1228942871094,0.0,0.0,8.614300168119371e-05,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09356689453125,0.0,0.0,0.0001166319780168,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1249694824219,0.0,0.0,0.0005532438517548,287.31268310546875,294.1499938964844,301.2286071777344,295.0697937011719,299.3793029785156,301.28778076171875,284.01055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801787186414,2.6934648289511642e-08,0.001180151826702,-0.0694662928581237,0.0,0.0,0.0,-0.0181654021143913,60.0,27.45695686340332,0.0,-9.496315556134505e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1136779785156,0.0,0.0,0.0001107561256503,299.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0880432128906,0.0,0.0,0.0001166318761534,299.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1228942871094,0.0,0.0,8.614300168119371e-05,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09356689453125,0.0,0.0,0.0001166319780168,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1249694824219,0.0,0.0,0.0005532438517548,287.31268310546875,294.1499938964844,301.2286071777344,295.0697937011719,299.3793029785156,301.28778076171875,284.01055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801787186414,2.6934648289511642e-08,0.001180151826702,-0.0694662928581237,0.0,0.0,0.0,-0.0181654021143913,60.0,27.45695686340332,0.0,-9.496315556134505e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0941772460937,0.0,0.0,0.0001106869531213,299.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06890869140625,0.0,0.0,0.0001165590292657,299.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.103271484375,0.0,0.0,8.608921052655205e-05,298.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0743713378906,0.0,0.0,0.0001165591384051,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1053161621094,0.0,0.0,0.0005528984474949,287.2807922363281,294.1499938964844,301.1562805175781,295.0594787597656,299.4169616699219,301.2156066894531,284.0722045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179440645501,2.684829425447788e-08,0.0011794137535616,-0.0692416056990623,0.0,0.0,0.0,-0.0181225948035717,60.0,27.38800430297852,0.0,-9.484436702678069e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0941772460937,0.0,0.0,0.0001106869531213,299.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06890869140625,0.0,0.0,0.0001165590292657,299.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.103271484375,0.0,0.0,8.608921052655205e-05,298.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0743713378906,0.0,0.0,0.0001165591384051,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1053161621094,0.0,0.0,0.0005528984474949,287.2807922363281,294.1499938964844,301.1562805175781,295.0594787597656,299.4169616699219,301.2156066894531,284.0722045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179440645501,2.684829425447788e-08,0.0011794137535616,-0.0692416056990623,0.0,0.0,0.0,-0.0181225948035717,60.0,27.38800430297852,0.0,-9.484436702678069e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.07452392578125,0.0,0.0,0.0001105540140997,299.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0496520996094,0.0,0.0,0.0001164190325653,299.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.08349609375,0.0,0.0,8.598582644481212e-05,298.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0550231933594,0.0,0.0,0.0001164191344287,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0855407714844,0.0,0.0,0.0005522344727069,287.2489624023437,294.1499938964844,301.0843200683594,295.0491943359375,299.45233154296875,301.1436462402344,284.1311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780230561271,2.6682467790806186e-08,0.0011779962806031,-0.0688100978732109,0.0,0.0,0.0,-0.0180403906852006,60.0,26.82010269165039,0.0,-9.4616467549713e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.07452392578125,0.0,0.0,0.0001105540140997,299.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0496520996094,0.0,0.0,0.0001164190325653,299.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.08349609375,0.0,0.0,8.598582644481212e-05,298.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0550231933594,0.0,0.0,0.0001164191344287,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0855407714844,0.0,0.0,0.0005522344727069,287.2489624023437,294.1499938964844,301.0843200683594,295.0491943359375,299.45233154296875,301.1436462402344,284.1311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780230561271,2.6682467790806186e-08,0.0011779962806031,-0.0688100978732109,0.0,0.0,0.0,-0.0180403906852006,60.0,26.82010269165039,0.0,-9.4616467549713e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0548095703125,0.0,0.0,0.0001103203176171,299.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0303039550781,0.0,0.0,0.0001161729378509,299.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06365966796875,0.0,0.0,8.580407302360982e-05,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0356140136719,0.0,0.0,0.0001161730397143,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0656433105469,0.0,0.0,0.0005510672344826,287.21728515625,294.1499938964844,301.01318359375,295.03912353515625,299.4853515625,301.07244873046875,284.1875305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755318846553,2.6391079543941487e-08,0.0011755055747926,-0.068051777780056,0.0,0.0,0.0,-0.0178959406912326,60.0,26.38301658630371,0.0,-9.421668067943757e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0548095703125,0.0,0.0,0.0001103203176171,299.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0303039550781,0.0,0.0,0.0001161729378509,299.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06365966796875,0.0,0.0,8.580407302360982e-05,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0356140136719,0.0,0.0,0.0001161730397143,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0656433105469,0.0,0.0,0.0005510672344826,287.21728515625,294.1499938964844,301.01318359375,295.03912353515625,299.4853515625,301.07244873046875,284.1875305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755318846553,2.6391079543941487e-08,0.0011755055747926,-0.068051777780056,0.0,0.0,0.0,-0.0178959406912326,60.0,26.38301658630371,0.0,-9.421668067943757e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0449523925781,0.0,0.0,0.0001101595335057,299.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0205993652344,0.0,0.0,0.0001160036117653,299.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0537109375,0.0,0.0,8.567902114009485e-05,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02587890625,0.0,0.0,0.0001160037136287,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0556945800781,0.0,0.0,0.0005502640851773,287.2015075683594,294.1499938964844,300.97802734375,295.03424072265625,299.5010986328125,301.0372009277344,284.2148132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738181347027,2.6190626556399372e-08,0.0011737919412553,-0.0675300359725952,0.0,0.0,0.0,-0.0177965704351663,60.0,26.15093994140625,0.0,-9.394214117719457e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0350646972656,0.0,0.0,0.0001099743676604,299.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0108947753906,0.0,0.0,0.0001158086233772,299.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.04376220703125,0.0,0.0,8.553500811103731e-05,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.01611328125,0.0,0.0,0.0001158087252406,298.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0457458496094,0.0,0.0,0.000549339223653,287.1857604980469,294.1499938964844,300.9432373046875,295.0294494628906,299.5162658691406,301.0023498535156,284.2414855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718446621671,2.5959801419617186e-08,0.0011718187015503,-0.0669291839003562,0.0,0.0,0.0,-0.0176821425557136,60.0,25.9194393157959,0.0,-9.362650388311525e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0152893066406,0.0,0.0,0.000109562453872,299.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9914855957031,0.0,0.0,0.0001153748598881,299.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0238647460937,0.0,0.0,8.521464769728482e-05,298.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9966125488281,0.0,0.0,0.0001153749544755,298.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0258178710937,0.0,0.0,0.0005472817574627,287.1545104980469,294.1499938964844,300.8749389648437,295.02032470703125,299.5449523925781,300.9338073730469,284.2930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674544075503,2.5446324158906464e-08,0.0011674289125949,-0.065592311322689,0.0,0.0,0.0,-0.0174275953322649,60.0,25.4617862701416,0.0,-9.292625691159628e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0152893066406,0.0,0.0,0.000109562453872,299.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9914855957031,0.0,0.0,0.0001153748598881,299.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0238647460937,0.0,0.0,8.521464769728482e-05,298.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9966125488281,0.0,0.0,0.0001153749544755,298.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0258178710937,0.0,0.0,0.0005472817574627,287.1545104980469,294.1499938964844,300.8749389648437,295.02032470703125,299.5449523925781,300.9338073730469,284.2930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674544075503,2.5446324158906464e-08,0.0011674289125949,-0.065592311322689,0.0,0.0,0.0,-0.0174275953322649,60.0,25.4617862701416,0.0,-9.292625691159628e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9955444335937,0.0,0.0,0.000109171924123,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9720764160156,0.0,0.0,0.0001149636009358,299.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0039978027344,0.0,0.0,8.491090557072312e-05,298.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9771423339844,0.0,0.0,0.0001149636955233,298.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0058898925781,0.0,0.0,0.0005453310441225,287.12353515625,294.1499938964844,300.8087158203125,295.0119323730469,299.5714416503906,300.8671264648437,284.34228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632916284725,2.495949580350043e-08,0.0011632667155936,-0.0643244981765747,0.0,0.0,0.0,-0.0171862561255693,60.0,25.022985458374023,0.0,-9.226477715174044e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9955444335937,0.0,0.0,0.000109171924123,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9720764160156,0.0,0.0,0.0001149636009358,299.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0039978027344,0.0,0.0,8.491090557072312e-05,298.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9771423339844,0.0,0.0,0.0001149636955233,298.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0058898925781,0.0,0.0,0.0005453310441225,287.12353515625,294.1499938964844,300.8087158203125,295.0119323730469,299.5714416503906,300.8671264648437,284.34228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632916284725,2.495949580350043e-08,0.0011632667155936,-0.0643244981765747,0.0,0.0,0.0,-0.0171862561255693,60.0,25.022985458374023,0.0,-9.226477715174044e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9757995605469,0.0,0.0,0.0001088776189135,299.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.95269775390625,0.0,0.0,0.0001146536815213,299.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9841613769531,0.0,0.0,8.468201122013852e-05,298.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9576721191406,0.0,0.0,0.0001146537761087,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98602294921875,0.0,0.0,0.0005438610096462,287.0928649902344,294.1499938964844,300.7449035644531,295.0044860839844,299.595947265625,300.8024597167969,284.38934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601541191339,2.4592598180106503e-08,0.001160129555501,-0.0633688196539878,0.0,0.0,0.0,-0.0170043688267469,60.0,24.61564826965332,0.0,-9.176781645692245e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9757995605469,0.0,0.0,0.0001088776189135,299.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.95269775390625,0.0,0.0,0.0001146536815213,299.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9841613769531,0.0,0.0,8.468201122013852e-05,298.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9576721191406,0.0,0.0,0.0001146537761087,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98602294921875,0.0,0.0,0.0005438610096462,287.0928649902344,294.1499938964844,300.7449035644531,295.0044860839844,299.595947265625,300.8024597167969,284.38934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601541191339,2.4592598180106503e-08,0.001160129555501,-0.0633688196539878,0.0,0.0,0.0,-0.0170043688267469,60.0,24.61564826965332,0.0,-9.176781645692245e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9592590332031,0.0,0.0,0.0001086507036234,299.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9364318847656,0.0,0.0,0.0001144147245213,299.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9674987792969,0.0,0.0,8.45055328682065e-05,298.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9413757324219,0.0,0.0,0.0001144148191087,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9693603515625,0.0,0.0,0.0005427275900729,287.0672912597656,294.1499938964844,300.69354248046875,294.9990539550781,299.61505126953125,300.7499694824219,284.42724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011577357072383,2.430970802436149e-08,0.001157711376436,-0.0626318380236625,0.0,0.0,0.0,-0.0168641321361064,60.0,24.297718048095703,0.0,-9.138555157051088e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.95611572265625,0.0,0.0,0.0001086077754735,299.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9333190917969,0.0,0.0,0.0001143695117207,299.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.96435546875,0.0,0.0,8.447214349871501e-05,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9382629394531,0.0,0.0,0.0001143696063081,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9661865234375,0.0,0.0,0.00054251315305,287.0624389648437,294.1499938964844,300.6839904785156,294.99810791015625,299.6185607910156,300.7401428222656,284.4343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572779621928,2.425618639279037e-08,0.0011572536313906,-0.0624923966825008,0.0,0.0,0.0,-0.0168375987559556,60.0,24.23878669738769,0.0,-9.13133177959935e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9462890625,0.0,0.0,0.0001084759423974,299.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9236755371094,0.0,0.0,0.0001142306864494,299.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9544677734375,0.0,0.0,8.436961070401594e-05,298.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9285583496094,0.0,0.0,0.0001142307810368,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.956298828125,0.0,0.0,0.0005418547079898,287.04736328125,294.1499938964844,300.6547546386719,294.99542236328125,299.62921142578125,300.7100524902344,284.45611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558723635971,2.4091834305295385e-08,0.0011558482656255,-0.0620641708374023,0.0,0.0,0.0,-0.016756122931838,60.0,24.06014442443848,0.0,-9.109169241128257e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9364929199219,0.0,0.0,0.0001083475581253,299.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9140014648437,0.0,0.0,0.000114095484605,299.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.944580078125,0.0,0.0,8.42697627376765e-05,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9188537597656,0.0,0.0,0.0001140955791925,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9464111328125,0.0,0.0,0.0005412134341895,287.0323486328125,294.1499938964844,300.6263732910156,294.9930725097656,299.639404296875,300.6806945800781,284.4773864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545037850737,2.3931773895924383e-08,0.0011544798035174,-0.0616470985114574,0.0,0.0,0.0,-0.0166767761111259,60.0,23.88790512084961,0.0,-9.08761066398256e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169006347656,0.0,0.0,0.0001081011869246,299.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8947448730469,0.0,0.0,0.0001138360457844,299.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9248962402344,0.0,0.0,8.407815039390698e-05,298.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8995361328125,0.0,0.0,0.0001138361330959,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9266967773437,0.0,0.0,0.0005399828660301,287.0025634765625,294.1499938964844,300.5724792480469,294.989501953125,299.6586608886719,300.6244506835937,284.5186462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518774554133,2.362462758753736e-08,0.001151853823103,-0.060846671462059,0.0,0.0,0.0,-0.0165245104581117,60.0,23.569623947143555,0.0,-9.046312499094712e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169006347656,0.0,0.0,0.0001081011869246,299.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8947448730469,0.0,0.0,0.0001138360457844,299.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9248962402344,0.0,0.0,8.407815039390698e-05,298.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8995361328125,0.0,0.0,0.0001138361330959,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9266967773437,0.0,0.0,0.0005399828660301,287.0025634765625,294.1499938964844,300.5724792480469,294.989501953125,299.6586608886719,300.6244506835937,284.5186462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518774554133,2.362462758753736e-08,0.001151853823103,-0.060846671462059,0.0,0.0,0.0,-0.0165245104581117,60.0,23.569623947143555,0.0,-9.046312499094712e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8973999023437,0.0,0.0,0.000107869709609,299.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8755798339844,0.0,0.0,0.0001135922866524,299.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9052734375,0.0,0.0,8.389812137465924e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8802795410156,0.0,0.0,0.0001135923739639,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90704345703125,0.0,0.0,0.0005388266872614,286.9730834960937,294.1499938964844,300.5226745605469,294.9876403808594,299.6764221191406,300.5718688964844,284.5582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494096834212,2.33360406554084e-08,0.0011493862839415,-0.0600945055484771,0.0,0.0,0.0,-0.0163814481347799,60.0,23.337480545043945,0.0,-9.007595735965881e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8973999023437,0.0,0.0,0.000107869709609,299.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8755798339844,0.0,0.0,0.0001135922866524,299.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9052734375,0.0,0.0,8.389812137465924e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8802795410156,0.0,0.0,0.0001135923739639,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90704345703125,0.0,0.0,0.0005388266872614,286.9730834960937,294.1499938964844,300.5226745605469,294.9876403808594,299.6764221191406,300.5718688964844,284.5582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494096834212,2.33360406554084e-08,0.0011493862839415,-0.0600945055484771,0.0,0.0,0.0,-0.0163814481347799,60.0,23.337480545043945,0.0,-9.007595735965881e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.87799072265625,0.0,0.0,0.0001076541302609,299.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8564453125,0.0,0.0,0.0001133652622229,299.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8857421875,0.0,0.0,8.373046148335561e-05,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8611145019531,0.0,0.0,0.0001133653495344,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8874816894531,0.0,0.0,0.0005377498455345,286.9439392089844,294.1499938964844,300.4774169921875,294.9876708984375,299.6928405761719,300.5233459472656,284.59619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471114121377,2.3067267207466106e-08,0.001147088361904,-0.0593938902020454,0.0,0.0,0.0,-0.0162482056766748,60.0,23.09625244140625,0.0,-8.971611009656044e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.87799072265625,0.0,0.0,0.0001076541302609,299.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8564453125,0.0,0.0,0.0001133652622229,299.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8857421875,0.0,0.0,8.373046148335561e-05,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8611145019531,0.0,0.0,0.0001133653495344,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8874816894531,0.0,0.0,0.0005377498455345,286.9439392089844,294.1499938964844,300.4774169921875,294.9876708984375,299.6928405761719,300.5233459472656,284.59619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471114121377,2.3067267207466106e-08,0.001147088361904,-0.0593938902020454,0.0,0.0,0.0,-0.0162482056766748,60.0,23.09625244140625,0.0,-8.971611009656044e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8586730957031,0.0,0.0,0.0001074540195986,299.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8374328613281,0.0,0.0,0.0001131545359385,299.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8663024902344,0.0,0.0,8.357482874998823e-05,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8420104980469,0.0,0.0,0.00011315462325,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8680419921875,0.0,0.0,0.000536750361789,286.9151306152344,294.1499938964844,300.4371032714844,294.98980712890625,299.7080383300781,300.479248046875,284.63262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449781013652,2.2817776113015498e-08,0.0011449552839621,-0.0587434619665145,0.0,0.0,0.0,-0.0161245241761207,60.0,22.88021469116211,0.0,-8.938273055036917e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
