time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17956440,299.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8586730957031,0.0,0.0,0.0001074540195986,299.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8374328613281,0.0,0.0,0.0001131545359385,299.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8663024902344,0.0,0.0,8.357482874998823e-05,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8420104980469,0.0,0.0,0.00011315462325,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8680419921875,0.0,0.0,0.000536750361789,286.9151306152344,294.1499938964844,300.4371032714844,294.98980712890625,299.7080383300781,300.479248046875,284.63262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449781013652,2.2817776113015498e-08,0.0011449552839621,-0.0587434619665145,0.0,0.0,0.0,-0.0161245241761207,60.0,22.88021469116211,0.0,-8.938273055036917e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8490295410156,0.0,0.0,0.000107359192043,299.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8279724121094,0.0,0.0,0.0001130546661443,299.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85662841796875,0.0,0.0,8.350107236765325e-05,298.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83251953125,0.0,0.0,0.0001130547534557,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8583374023437,0.0,0.0,0.0005362766678445,286.9008483886719,294.1499938964844,300.4189147949219,294.9917297363281,299.7152099609375,300.4588317871094,284.6503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439671507105,2.269953824907133e-08,0.0011439444497227,-0.0584351904690265,0.0,0.0,0.0,-0.0160659104585647,60.0,22.77750015258789,0.0,-8.922494743046627e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8394470214844,0.0,0.0,0.0001072701270459,299.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8185119628906,0.0,0.0,0.0001129608790506,299.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84698486328125,0.0,0.0,8.343180525116622e-05,298.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8230285644531,0.0,0.0,0.0001129609590861,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8486633300781,0.0,0.0,0.0005358318448998,286.8866577148437,294.1499938964844,300.40216064453125,294.9942321777344,299.72216796875,300.4397277832031,284.6677551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430176673457,2.258849107761307e-08,0.0011429950827732,-0.0581456460058689,0.0,0.0,0.0,-0.0160108599811792,60.0,22.679656982421875,0.0,-8.907689164061595e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8203125,0.0,0.0,0.0001071108927135,299.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7997131347656,0.0,0.0,0.0001127931900555,299.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8277587890625,0.0,0.0,8.330796117661521e-05,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8041687011719,0.0,0.0,0.000112793277367,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8294372558594,0.0,0.0,0.000535036495421,286.8585510253906,294.1499938964844,300.3729858398437,295.00115966796875,299.7353515625,300.40594482421875,284.70147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413198662921,2.2389944120959623e-08,0.0011412975145503,-0.0576279237866401,0.0,0.0,0.0,-0.0159124322235584,60.0,22.49915885925293,0.0,-8.881247737235753e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8203125,0.0,0.0,0.0001071108927135,299.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7997131347656,0.0,0.0,0.0001127931900555,299.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8277587890625,0.0,0.0,8.330796117661521e-05,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8041687011719,0.0,0.0,0.000112793277367,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8294372558594,0.0,0.0,0.000535036495421,286.8585510253906,294.1499938964844,300.3729858398437,295.00115966796875,299.7353515625,300.40594482421875,284.70147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413198662921,2.2389944120959623e-08,0.0011412975145503,-0.0576279237866401,0.0,0.0,0.0,-0.0159124322235584,60.0,22.49915885925293,0.0,-8.881247737235753e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.80133056640625,0.0,0.0,0.0001069742502295,299.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.781005859375,0.0,0.0,0.0001126493007177,299.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.80865478515625,0.0,0.0,8.320169581566006e-05,298.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.785400390625,0.0,0.0,0.0001126493807532,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.810302734375,0.0,0.0,0.0005343540105968,286.8307800292969,294.1499938964844,300.3500061035156,295.01080322265625,299.7477722167969,300.3772888183594,284.7340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398623464629,2.22195577492812e-08,0.0011398402275517,-0.0571835972368717,0.0,0.0,0.0,-0.0158279612660408,60.0,22.336158752441406,0.0,-8.858588529392365e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.80133056640625,0.0,0.0,0.0001069742502295,299.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.781005859375,0.0,0.0,0.0001126493007177,299.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.80865478515625,0.0,0.0,8.320169581566006e-05,298.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.785400390625,0.0,0.0,0.0001126493807532,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.810302734375,0.0,0.0,0.0005343540105968,286.8307800292969,294.1499938964844,300.3500061035156,295.01080322265625,299.7477722167969,300.3772888183594,284.7340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398623464629,2.22195577492812e-08,0.0011398402275517,-0.0571835972368717,0.0,0.0,0.0,-0.0158279612660408,60.0,22.336158752441406,0.0,-8.858588529392365e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7824401855469,0.0,0.0,0.0001068659548764,299.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76239013671875,0.0,0.0,0.0001125352573581,299.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7896728515625,0.0,0.0,8.311747660627589e-05,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7667236328125,0.0,0.0,0.0001125353373936,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7912902832031,0.0,0.0,0.0005338131450116,286.8033447265625,294.1499938964844,300.33056640625,295.0219421386719,299.759521484375,300.35357666015625,284.7653503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387078557163,2.2084492456997395e-08,0.0011386857368052,-0.0568313561379909,0.0,0.0,0.0,-0.0157610066235065,60.0,22.19125366210937,0.0,-8.840646614771688e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7824401855469,0.0,0.0,0.0001068659548764,299.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76239013671875,0.0,0.0,0.0001125352573581,299.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7896728515625,0.0,0.0,8.311747660627589e-05,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7667236328125,0.0,0.0,0.0001125353373936,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7912902832031,0.0,0.0,0.0005338131450116,286.8033447265625,294.1499938964844,300.33056640625,295.0219421386719,299.759521484375,300.35357666015625,284.7653503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387078557163,2.2084492456997395e-08,0.0011386857368052,-0.0568313561379909,0.0,0.0,0.0,-0.0157610066235065,60.0,22.19125366210937,0.0,-8.840646614771688e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76519775390625,0.0,0.0,0.0001067834891728,299.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7453918457031,0.0,0.0,0.000112448411528,299.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7723388671875,0.0,0.0,8.305333903990686e-05,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74969482421875,0.0,0.0,0.0001124484915635,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77392578125,0.0,0.0,0.000533401267603,286.7784423828125,294.1499938964844,300.31317138671875,295.0321960449219,299.7697448730469,300.33416748046875,284.7932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378279887139,2.1981627185141412e-08,0.0011378061026334,-0.0565630756318569,0.0,0.0,0.0,-0.0157100111246109,60.0,22.07003402709961,0.0,-8.826994246646792e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7637023925781,0.0,0.0,0.0001067772900569,299.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7439270019531,0.0,0.0,0.000112441884994,299.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77081298828125,0.0,0.0,8.304851508000866e-05,298.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7481994628906,0.0,0.0,0.0001124419650295,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7724304199219,0.0,0.0,0.0005333703011274,286.7762756347656,294.1499938964844,300.3116760253906,295.0331115722656,299.7705993652344,300.3325500488281,284.7956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377618648111,2.1973889374748972e-08,0.0011377398623153,-0.0565428994596004,0.0,0.0,0.0,-0.0157061759382486,60.0,22.05998611450196,0.0,-8.82596751239362e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0001067406701622,299.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7347412109375,0.0,0.0,0.0001124033151427,299.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7614440917969,0.0,0.0,8.302003698190674e-05,298.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7389831542969,0.0,0.0,0.0001124033951782,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7630310058594,0.0,0.0,0.0005331874126568,286.76287841796875,294.1499938964844,300.3024597167969,295.0386962890625,299.77593994140625,300.3226623535156,284.81036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137371524237,2.1928199700482764e-08,0.0011373496381565,-0.0564237274229526,0.0,0.0,0.0,-0.0156835280358791,60.0,21.998985290527344,0.0,-8.81990729340032e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7450561523437,0.0,0.0,0.0001067082121153,299.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7255859375,0.0,0.0,0.0001123691326938,299.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7521057128906,0.0,0.0,8.299479668494314e-05,298.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.72979736328125,0.0,0.0,0.0001123692127293,298.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.753662109375,0.0,0.0,0.0005330253043211,286.7495422363281,294.1499938964844,300.2933654785156,295.0443115234375,299.7811279296875,300.31298828125,284.8249206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370250722393,2.188770054090128e-08,0.0011370031861588,-0.0563180968165397,0.0,0.0,0.0,-0.0156634505838155,60.0,21.94015121459961,0.0,-8.814537011403446e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7265625,0.0,0.0,0.0001066584954969,299.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70733642578125,0.0,0.0,0.0001123167749028,299.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7334899902344,0.0,0.0,8.295613224618137e-05,298.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.71148681640625,0.0,0.0,0.0001123168549383,298.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73504638671875,0.0,0.0,0.0005327769904397,286.7231140136719,294.1499938964844,300.2755126953125,295.05548095703125,299.7911376953125,300.2943115234375,284.85333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364943347871,2.1825638185646312e-08,0.0011364725651219,-0.0561562217772007,0.0,0.0,0.0,-0.0156326834112405,60.0,21.830141067504883,0.0,-8.80631105815155e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7265625,0.0,0.0,0.0001066584954969,299.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70733642578125,0.0,0.0,0.0001123167749028,299.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7334899902344,0.0,0.0,8.295613224618137e-05,298.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.71148681640625,0.0,0.0,0.0001123168549383,298.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73504638671875,0.0,0.0,0.0005327769904397,286.7231140136719,294.1499938964844,300.2755126953125,295.05548095703125,299.7911376953125,300.2943115234375,284.85333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364943347871,2.1825638185646312e-08,0.0011364725651219,-0.0561562217772007,0.0,0.0,0.0,-0.0156326834112405,60.0,21.830141067504883,0.0,-8.80631105815155e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.70819091796875,0.0,0.0,0.0001066231416189,299.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.68927001953125,0.0,0.0,0.0001122795438277,299.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71502685546875,0.0,0.0,8.292864367831498e-05,298.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.693359375,0.0,0.0,0.0001122796238632,298.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.716552734375,0.0,0.0,0.0005326004466041,286.6971130371094,294.1499938964844,300.25811767578125,295.0665588378906,299.8005065917969,300.2763366699219,284.8807678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361164506524,2.1781476178261986e-08,0.0011360946809872,-0.0560410358011722,0.0,0.0,0.0,-0.0156107889488339,60.0,21.73060607910156,0.0,-8.800460449265304e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.70819091796875,0.0,0.0,0.0001066231416189,299.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.68927001953125,0.0,0.0,0.0001122795438277,299.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71502685546875,0.0,0.0,8.292864367831498e-05,298.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.693359375,0.0,0.0,0.0001122796238632,298.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.716552734375,0.0,0.0,0.0005326004466041,286.6971130371094,294.1499938964844,300.25811767578125,295.0665588378906,299.8005065917969,300.2763366699219,284.8807678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361164506524,2.1781476178261986e-08,0.0011360946809872,-0.0560410358011722,0.0,0.0,0.0,-0.0156107889488339,60.0,21.73060607910156,0.0,-8.800460449265304e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6899719238281,0.0,0.0,0.0001066004333551,299.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6712951660156,0.0,0.0,0.000112255627755,299.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6966857910156,0.0,0.0,8.291099220514297e-05,298.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6753234863281,0.0,0.0,0.0001122557077906,298.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6982116699219,0.0,0.0,0.0005324871162883,286.67138671875,294.1499938964844,300.2411499023437,295.0775756835937,299.8094177246094,300.25885009765625,284.9075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358737247064,2.175307756147049e-08,0.0011358519550412,-0.0559669621288776,0.0,0.0,0.0,-0.015596711076796,60.0,21.6385498046875,0.0,-8.79669883602219e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6899719238281,0.0,0.0,0.0001066004333551,299.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6712951660156,0.0,0.0,0.000112255627755,299.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6966857910156,0.0,0.0,8.291099220514297e-05,298.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6753234863281,0.0,0.0,0.0001122557077906,298.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6982116699219,0.0,0.0,0.0005324871162883,286.67138671875,294.1499938964844,300.2411499023437,295.0775756835937,299.8094177246094,300.25885009765625,284.9075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358737247064,2.175307756147049e-08,0.0011358519550412,-0.0559669621288776,0.0,0.0,0.0,-0.015596711076796,60.0,21.6385498046875,0.0,-8.79669883602219e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6719055175781,0.0,0.0,0.0001065894393832,299.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6534729003906,0.0,0.0,0.0001122440444305,299.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.67852783203125,0.0,0.0,8.290244295494631e-05,298.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.657470703125,0.0,0.0,0.000112244124466,298.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6800231933594,0.0,0.0,0.0005324322264641,286.6460876464844,294.1499938964844,300.2245178222656,295.0884094238281,299.8177185058594,300.2418518066406,284.93328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357556795701,2.1739271716114672e-08,0.0011357339099049,-0.0559309497475624,0.0,0.0,0.0,-0.0155898677185177,60.0,21.55528259277344,0.0,-8.794870609563078e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6719055175781,0.0,0.0,0.0001065894393832,299.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6534729003906,0.0,0.0,0.0001122440444305,299.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.67852783203125,0.0,0.0,8.290244295494631e-05,298.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.657470703125,0.0,0.0,0.000112244124466,298.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6800231933594,0.0,0.0,0.0005324322264641,286.6460876464844,294.1499938964844,300.2245178222656,295.0884094238281,299.8177185058594,300.2418518066406,284.93328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357556795701,2.1739271716114672e-08,0.0011357339099049,-0.0559309497475624,0.0,0.0,0.0,-0.0155898677185177,60.0,21.55528259277344,0.0,-8.794870609563078e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.66290283203125,0.0,0.0,0.0001065861069946,299.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6446228027344,0.0,0.0,0.0001122405374189,299.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66949462890625,0.0,0.0,8.289985998999327e-05,298.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6485900878906,0.0,0.0,0.0001122406101785,298.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6709899902344,0.0,0.0,0.0005324156372807,286.633544921875,294.1499938964844,300.2163391113281,295.09375,299.8217468261719,300.2334899902344,284.9459533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135719823651,2.173507063218949e-08,0.0011356980539858,-0.0559199936687946,0.0,0.0,0.0,-0.0155877852812409,60.0,21.515775680541992,0.0,-8.79431425460098e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6539611816406,0.0,0.0,0.0001065854667103,299.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63580322265625,0.0,0.0,0.0001122398680308,299.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6604919433594,0.0,0.0,8.289936522487551e-05,298.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6397399902344,0.0,0.0,0.0001122399407904,298.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6619873046875,0.0,0.0,0.0005324124940671,286.62109375,294.1499938964844,300.208251953125,295.0990600585937,299.8256225585937,300.2251892089844,284.9584655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135712605901,2.173422686269077e-08,0.0011356908362358,-0.0559177882969379,0.0,0.0,0.0,-0.0155873661860823,60.0,21.47785186767578,0.0,-8.794201988848729e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6361999511719,0.0,0.0,0.0001065894539351,299.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6182861328125,0.0,0.0,0.0001122440589824,299.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.64263916015625,0.0,0.0,8.290247205877677e-05,298.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6221618652344,0.0,0.0,0.000112244131742,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.64410400390625,0.0,0.0,0.0005324324592947,286.5965270996094,294.1499938964844,300.1922607421875,295.1094665527344,299.8329467773437,300.2088928222656,284.9828491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357541661709,2.1739092304073893e-08,0.0011357323965057,-0.0559304803609848,0.0,0.0,0.0,-0.0155897783115506,60.0,21.407161712646484,0.0,-8.794846451110062e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6361999511719,0.0,0.0,0.0001065894539351,299.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6182861328125,0.0,0.0,0.0001122440589824,299.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.64263916015625,0.0,0.0,8.290247205877677e-05,298.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6221618652344,0.0,0.0,0.000112244131742,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.64410400390625,0.0,0.0,0.0005324324592947,286.5965270996094,294.1499938964844,300.1922607421875,295.1094665527344,299.8329467773437,300.2088928222656,284.9828491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357541661709,2.1739092304073893e-08,0.0011357323965057,-0.0559304803609848,0.0,0.0,0.0,-0.0155897783115506,60.0,21.407161712646484,0.0,-8.794846451110062e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6185913085937,0.0,0.0,0.0001065976030076,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6009521484375,0.0,0.0,0.0001122526373364,299.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6249389648437,0.0,0.0,8.290881669381633e-05,298.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6047668457031,0.0,0.0,0.0001122527028201,298.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6263732910156,0.0,0.0,0.0005324732046574,286.572265625,294.1499938964844,300.1764831542969,295.1195678710937,299.83984375,300.1928405761719,285.0066223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358399642631,2.1749146483784898e-08,0.0011358181945979,-0.0559567101299762,0.0,0.0,0.0,-0.0155947618186473,60.0,21.3414306640625,0.0,-8.796178008196875e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6185913085937,0.0,0.0,0.0001065976030076,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6009521484375,0.0,0.0,0.0001122526373364,299.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6249389648437,0.0,0.0,8.290881669381633e-05,298.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6047668457031,0.0,0.0,0.0001122527028201,298.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6263732910156,0.0,0.0,0.0005324732046574,286.572265625,294.1499938964844,300.1764831542969,295.1195678710937,299.83984375,300.1928405761719,285.0066223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358399642631,2.1749146483784898e-08,0.0011358181945979,-0.0559567101299762,0.0,0.0,0.0,-0.0155947618186473,60.0,21.3414306640625,0.0,-8.796178008196875e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6011657714844,0.0,0.0,0.0001066104814526,299.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.583740234375,0.0,0.0,0.0001122661924455,299.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.607421875,0.0,0.0,8.291883568745106e-05,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5875244140625,0.0,0.0,0.0001122662579291,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6088256835937,0.0,0.0,0.0005325375823304,286.5484313964844,294.1499938964844,300.16094970703125,295.12939453125,299.84625244140625,300.17706298828125,285.02978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359764030203,2.1765096391845883e-08,0.0011359546333551,-0.0559983104467392,0.0,0.0,0.0,-0.0156026696786284,60.0,21.28035354614257,0.0,-8.79829045175029e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6011657714844,0.0,0.0,0.0001066104814526,299.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.583740234375,0.0,0.0,0.0001122661924455,299.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.607421875,0.0,0.0,8.291883568745106e-05,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5875244140625,0.0,0.0,0.0001122662579291,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6088256835937,0.0,0.0,0.0005325375823304,286.5484313964844,294.1499938964844,300.16094970703125,295.12939453125,299.84625244140625,300.17706298828125,285.02978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359764030203,2.1765096391845883e-08,0.0011359546333551,-0.0559983104467392,0.0,0.0,0.0,-0.0156026696786284,60.0,21.28035354614257,0.0,-8.79829045175029e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5838623046875,0.0,0.0,0.0001066265685949,299.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56671142578125,0.0,0.0,0.0001122831381508,299.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,8.293135761050507e-05,298.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5704345703125,0.0,0.0,0.0001122832036344,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5914611816406,0.0,0.0,0.0005326180253177,286.5249328613281,294.1499938964844,300.14556884765625,295.1388244628906,299.8522644042969,300.16143798828125,285.0523986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361470678821,2.178505553729337e-08,0.0011361252982169,-0.0560503713786602,0.0,0.0,0.0,-0.0156125631183385,60.0,21.22321128845215,0.0,-8.800934381270056e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5838623046875,0.0,0.0,0.0001066265685949,299.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56671142578125,0.0,0.0,0.0001122831381508,299.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,8.293135761050507e-05,298.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5704345703125,0.0,0.0,0.0001122832036344,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5914611816406,0.0,0.0,0.0005326180253177,286.5249328613281,294.1499938964844,300.14556884765625,295.1388244628906,299.8522644042969,300.16143798828125,285.0523986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361470678821,2.178505553729337e-08,0.0011361252982169,-0.0560503713786602,0.0,0.0,0.0,-0.0156125631183385,60.0,21.22321128845215,0.0,-8.800934381270056e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5752868652344,0.0,0.0,0.0001066358308889,299.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5582580566406,0.0,0.0,0.000112292880658,299.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5814208984375,0.0,0.0,8.293856080854312e-05,298.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5619201660156,0.0,0.0,0.0001122929461416,298.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5827941894531,0.0,0.0,0.0005326642422005,286.5133056640625,294.1499938964844,300.137939453125,295.14337158203125,299.8551330566406,300.1536865234375,285.0635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362453224137,2.179654323697377e-08,0.0011362235527485,-0.0560803338885307,0.0,0.0,0.0,-0.0156182581558823,60.0,21.19572257995605,0.0,-8.802456363810054e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5667419433594,0.0,0.0,0.0001066458862624,299.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5498352050781,0.0,0.0,0.0001123034671763,299.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5728454589844,0.0,0.0,8.294638246297836e-05,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.553466796875,0.0,0.0,0.00011230353266,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57421875,0.0,0.0,0.0005327145336195,286.5017395019531,294.1499938964844,300.1303100585937,295.1478271484375,299.8578796386719,300.14599609375,285.0745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363520752638,2.180902747284108e-08,0.0011363303055986,-0.0561128966510295,0.0,0.0,0.0,-0.0156244467943906,60.0,21.16908073425293,0.0,-8.804110507298901e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5497741699219,0.0,0.0,0.0001066697805072,299.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5331115722656,0.0,0.0,0.0001123286274378,299.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5557861328125,0.0,0.0,8.296497981064022e-05,298.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5367126464844,0.0,0.0,0.0001123287001973,298.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5571594238281,0.0,0.0,0.0005328339757397,286.4789428710937,294.1499938964844,300.1151428222656,295.1564025878906,299.86309814453125,300.13067626953125,285.09625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366059770807,2.1838715724697977e-08,0.0011365840910002,-0.0561903305351734,0.0,0.0,0.0,-0.0156391654163599,60.0,21.118328094482425,0.0,-8.808044071884069e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5497741699219,0.0,0.0,0.0001066697805072,299.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5331115722656,0.0,0.0,0.0001123286274378,299.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5557861328125,0.0,0.0,8.296497981064022e-05,298.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5367126464844,0.0,0.0,0.0001123287001973,298.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5571594238281,0.0,0.0,0.0005328339757397,286.4789428710937,294.1499938964844,300.1151428222656,295.1564025878906,299.86309814453125,300.13067626953125,285.09625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366059770807,2.1838715724697977e-08,0.0011365840910002,-0.0561903305351734,0.0,0.0,0.0,-0.0156391654163599,60.0,21.118328094482425,0.0,-8.808044071884069e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5329895019531,0.0,0.0,0.0001067081902874,299.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5165710449219,0.0,0.0,0.0001123690672102,299.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5389404296875,0.0,0.0,8.299485489260405e-05,298.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5201110839844,0.0,0.0,0.0001123691326938,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5402526855469,0.0,0.0,0.0005330258281901,286.4565124511719,294.1499938964844,300.1000061035156,295.1644592285156,299.8678894042969,300.1154479980469,285.117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370138963684,2.1886480183752613e-08,0.0011369920102879,-0.0563149154186248,0.0,0.0,0.0,-0.0156628414988517,60.0,21.071605682373047,0.0,-8.814375718202427e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5329895019531,0.0,0.0,0.0001067081902874,299.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5165710449219,0.0,0.0,0.0001123690672102,299.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5389404296875,0.0,0.0,8.299485489260405e-05,298.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5201110839844,0.0,0.0,0.0001123691326938,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5402526855469,0.0,0.0,0.0005330258281901,286.4565124511719,294.1499938964844,300.1000061035156,295.1644592285156,299.8678894042969,300.1154479980469,285.117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370138963684,2.1886480183752613e-08,0.0011369920102879,-0.0563149154186248,0.0,0.0,0.0,-0.0156628414988517,60.0,21.071605682373047,0.0,-8.814375718202427e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5163879394531,0.0,0.0,0.0001067903431248,299.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.50018310546875,0.0,0.0,0.0001124555783462,299.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5222473144531,0.0,0.0,8.305875235237181e-05,298.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5036926269531,0.0,0.0,0.0001124556438298,298.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5235595703125,0.0,0.0,0.0005334362504072,286.4344177246094,294.1499938964844,300.0848693847656,295.1719665527344,299.8722839355469,300.1002197265625,285.1382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378882918506,2.198876458692213e-08,0.0011378664057701,-0.0565816946327686,0.0,0.0,0.0,-0.0157135464251041,60.0,21.03144264221192,0.0,-8.827941400113559e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5163879394531,0.0,0.0,0.0001067903431248,299.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.50018310546875,0.0,0.0,0.0001124555783462,299.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5222473144531,0.0,0.0,8.305875235237181e-05,298.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5036926269531,0.0,0.0,0.0001124556438298,298.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5235595703125,0.0,0.0,0.0005334362504072,286.4344177246094,294.1499938964844,300.0848693847656,295.1719665527344,299.8722839355469,300.1002197265625,285.1382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378882918506,2.198876458692213e-08,0.0011378664057701,-0.0565816946327686,0.0,0.0,0.0,-0.0157135464251041,60.0,21.03144264221192,0.0,-8.827941400113559e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
