time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958780,299.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4999694824219,0.0,0.0,0.0001068917772499,299.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4839782714844,0.0,0.0,0.000112562389404,299.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057373046875,0.0,0.0,8.313765283674002e-05,298.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4874267578125,0.0,0.0,0.0001125624548876,298.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.50701904296875,0.0,0.0,0.0005339430063031,286.4127197265625,294.1499938964844,300.0697021484375,295.17889404296875,299.87628173828125,300.0849609375,285.1585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389690916985,2.2115077769058192e-08,0.0011389469727873,-0.0569111257791519,0.0,0.0,0.0,-0.0157761685550212,60.0,20.99729347229004,0.0,-8.84470807704929e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4999694824219,0.0,0.0,0.0001068917772499,299.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4839782714844,0.0,0.0,0.000112562389404,299.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057373046875,0.0,0.0,8.313765283674002e-05,298.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4874267578125,0.0,0.0,0.0001125624548876,298.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.50701904296875,0.0,0.0,0.0005339430063031,286.4127197265625,294.1499938964844,300.0697021484375,295.17889404296875,299.87628173828125,300.0849609375,285.1585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389690916985,2.2115077769058192e-08,0.0011389469727873,-0.0569111257791519,0.0,0.0,0.0,-0.0157761685550212,60.0,20.99729347229004,0.0,-8.84470807704929e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4918212890625,0.0,0.0,0.0001069426725734,299.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759521484375,0.0,0.0,0.0001126159913837,299.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4975280761719,0.0,0.0,8.31772485980764e-05,298.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4793701171875,0.0,0.0,0.0001126160568674,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4988098144531,0.0,0.0,0.000534197257366,286.4019775390625,294.1499938964844,300.06207275390625,295.18212890625,299.8781433105469,300.07733154296875,285.16864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395106557756,2.2178461733801672e-08,0.0011394884204491,-0.0570764243602752,0.0,0.0,0.0,-0.0158075876533985,60.0,20.98162841796875,0.0,-8.853127297925314e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.48370361328125,0.0,0.0,0.0001069864811142,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.46795654296875,0.0,0.0,0.000112662120955,299.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4893798828125,0.0,0.0,8.321132190758362e-05,298.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4713439941406,0.0,0.0,0.0001126621864386,298.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4906616210937,0.0,0.0,0.000534416118171,286.3913269042969,294.1499938964844,300.054443359375,295.1851806640625,299.8799133300781,300.0697021484375,285.1785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399772483855,2.2233006546912293e-08,0.001139955013059,-0.0572186708450317,0.0,0.0,0.0,-0.015834629535675,60.0,20.965938568115234,0.0,-8.8603755443728e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4676513671875,0.0,0.0,0.0001070464713848,299.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4521179199219,0.0,0.0,0.000112725290819,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4732360839844,0.0,0.0,8.325798262376338e-05,298.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4554748535156,0.0,0.0,0.0001127253490267,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4745178222656,0.0,0.0,0.0005347158294171,286.3703918457031,294.1499938964844,300.0390625,295.1908264160156,299.88311767578125,300.0543212890625,285.1982116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140615902841,2.2307673930299643e-08,0.0011405935510993,-0.057413388043642,0.0,0.0,0.0,-0.0158716458827257,60.0,20.932270050048828,0.0,-8.87030324747684e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4676513671875,0.0,0.0,0.0001070464713848,299.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4521179199219,0.0,0.0,0.000112725290819,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4732360839844,0.0,0.0,8.325798262376338e-05,298.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4554748535156,0.0,0.0,0.0001127253490267,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4745178222656,0.0,0.0,0.0005347158294171,286.3703918457031,294.1499938964844,300.0390625,295.1908264160156,299.88311767578125,300.0543212890625,285.1982116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140615902841,2.2307673930299643e-08,0.0011405935510993,-0.057413388043642,0.0,0.0,0.0,-0.0158716458827257,60.0,20.932270050048828,0.0,-8.87030324747684e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4517517089844,0.0,0.0,0.0001070805010385,299.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364318847656,0.0,0.0,0.0001127611249103,299.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.457275390625,0.0,0.0,8.32844598335214e-05,298.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4397277832031,0.0,0.0,0.0001127611831179,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45849609375,0.0,0.0,0.0005348858539946,286.3497009277344,294.1499938964844,300.02349853515625,295.1957092285156,299.8860168457031,300.0388488769531,285.2175598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409785365685,2.234999563199836e-08,0.0011409561848267,-0.0575237534940242,0.0,0.0,0.0,-0.0158926285803318,60.0,20.896255493164062,0.0,-8.875932877572269e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4517517089844,0.0,0.0,0.0001070805010385,299.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364318847656,0.0,0.0,0.0001127611249103,299.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.457275390625,0.0,0.0,8.32844598335214e-05,298.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4397277832031,0.0,0.0,0.0001127611831179,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45849609375,0.0,0.0,0.0005348858539946,286.3497009277344,294.1499938964844,300.02349853515625,295.1957092285156,299.8860168457031,300.0388488769531,285.2175598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409785365685,2.234999563199836e-08,0.0011409561848267,-0.0575237534940242,0.0,0.0,0.0,-0.0158926285803318,60.0,20.896255493164062,0.0,-8.875932877572269e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4360656738281,0.0,0.0,0.0001070722137228,299.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.42095947265625,0.0,0.0,0.0001127523864852,299.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4414978027344,0.0,0.0,8.327801333507523e-05,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242248535156,0.0,0.0,0.0001127524519688,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427490234375,0.0,0.0,0.0005348445265553,286.3294677734375,294.1499938964844,300.0077514648437,295.1998596191406,299.88848876953125,300.02325439453125,285.2365417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140889013186,2.233958085184895e-08,0.0011408666614443,-0.0574965961277484,0.0,0.0,0.0,-0.0158874653279781,60.0,20.85431289672852,0.0,-8.874547319237538e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4360656738281,0.0,0.0,0.0001070722137228,299.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.42095947265625,0.0,0.0,0.0001127523864852,299.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4414978027344,0.0,0.0,8.327801333507523e-05,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242248535156,0.0,0.0,0.0001127524519688,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427490234375,0.0,0.0,0.0005348445265553,286.3294677734375,294.1499938964844,300.0077514648437,295.1998596191406,299.88848876953125,300.02325439453125,285.2365417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140889013186,2.233958085184895e-08,0.0011408666614443,-0.0574965961277484,0.0,0.0,0.0,-0.0158874653279781,60.0,20.85431289672852,0.0,-8.874547319237538e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42059326171875,0.0,0.0,0.000107034764369,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4057006835937,0.0,0.0,0.0001127129507949,299.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,8.324889495270327e-05,298.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4089050292969,0.0,0.0,0.0001127130162785,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4271545410156,0.0,0.0,0.0005346575053408,286.3096008300781,294.1499938964844,299.99176025390625,295.20318603515625,299.890625,300.0074768066406,285.2552795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404895922169,2.2292832468906454e-08,0.0011404673568904,-0.0573746860027313,0.0,0.0,0.0,-0.0158642902970314,60.0,20.807666778564453,0.0,-8.8683293597569e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42059326171875,0.0,0.0,0.000107034764369,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4057006835937,0.0,0.0,0.0001127129507949,299.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,8.324889495270327e-05,298.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4089050292969,0.0,0.0,0.0001127130162785,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4271545410156,0.0,0.0,0.0005346575053408,286.3096008300781,294.1499938964844,299.99176025390625,295.20318603515625,299.890625,300.0074768066406,285.2552795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404895922169,2.2292832468906454e-08,0.0011404673568904,-0.0573746860027313,0.0,0.0,0.0,-0.0158642902970314,60.0,20.807666778564453,0.0,-8.8683293597569e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41290283203125,0.0,0.0,0.0001070056459866,299.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.39813232421875,0.0,0.0,0.0001126822899095,299.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4182434082031,0.0,0.0,8.322625217260793e-05,298.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4013366699219,0.0,0.0,0.0001126823481172,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41943359375,0.0,0.0,0.0005345120443962,286.2998046875,294.1499938964844,299.983642578125,295.2045288085937,299.8915405273437,299.99951171875,285.2645568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401785304769,2.2256504195183893e-08,0.0011401562951505,-0.0572799481451511,0.0,0.0,0.0,-0.0158462803810834,60.0,20.78249931335449,0.0,-8.863499090239203e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4053039550781,0.0,0.0,0.000106971579953,299.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.390625,0.0,0.0,0.0001126464121625,299.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4106140136719,0.0,0.0,8.319975313497707e-05,298.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.393798828125,0.0,0.0,0.0001126464703702,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4117736816406,0.0,0.0,0.0005343419034034,286.29010009765625,294.1499938964844,299.9754638671875,295.2056579589844,299.8923645019531,299.9914855957031,285.27374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398151982575,2.2214011963228586e-08,0.0011397930793464,-0.057169135659933,0.0,0.0,0.0,-0.0158252138644456,60.0,20.7562313079834,0.0,-8.857850986032646e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3902587890625,0.0,0.0,0.0001068927667802,299.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37579345703125,0.0,0.0,0.000112563415314,299.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3954772949219,0.0,0.0,8.313846046803519e-05,298.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3789367675781,0.0,0.0,0.0001125634735217,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.39666748046875,0.0,0.0,0.0005339483032003,286.27105712890625,294.1499938964844,299.9588623046875,295.20721435546875,299.89373779296875,299.9751892089844,285.2919311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389750288799,2.211572258659089e-08,0.0011389529099687,-0.0569128021597862,0.0,0.0,0.0,-0.0157764889299869,60.0,20.70087242126465,0.0,-8.844793342177584e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3902587890625,0.0,0.0,0.0001068927667802,299.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37579345703125,0.0,0.0,0.000112563415314,299.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3954772949219,0.0,0.0,8.313846046803519e-05,298.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3789367675781,0.0,0.0,0.0001125634735217,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.39666748046875,0.0,0.0,0.0005339483032003,286.27105712890625,294.1499938964844,299.9588623046875,295.20721435546875,299.89373779296875,299.9751892089844,285.2919311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389750288799,2.211572258659089e-08,0.0011389529099687,-0.0569128021597862,0.0,0.0,0.0,-0.0157764889299869,60.0,20.70087242126465,0.0,-8.844793342177584e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3754577636719,0.0,0.0,0.0001068057390511,299.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3611755371094,0.0,0.0,0.0001124717746279,299.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.380615234375,0.0,0.0,8.307077951030806e-05,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3642578125,0.0,0.0,0.0001124718255596,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3817443847656,0.0,0.0,0.0005335136083886,286.2523803710937,294.1499938964844,299.94189453125,295.2078552246094,299.8946838378906,299.95855712890625,285.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380469659343,2.2007196065487733e-08,0.0011380249634385,-0.0566297620534896,0.0,0.0,0.0,-0.0157226882874965,60.0,20.64299392700196,0.0,-8.83038637766731e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3754577636719,0.0,0.0,0.0001068057390511,299.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3611755371094,0.0,0.0,0.0001124717746279,299.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.380615234375,0.0,0.0,8.307077951030806e-05,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3642578125,0.0,0.0,0.0001124718255596,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3817443847656,0.0,0.0,0.0005335136083886,286.2523803710937,294.1499938964844,299.94189453125,295.2078552246094,299.8946838378906,299.95855712890625,285.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380469659343,2.2007196065487733e-08,0.0011380249634385,-0.0566297620534896,0.0,0.0,0.0,-0.0157226882874965,60.0,20.64299392700196,0.0,-8.83038637766731e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3608703613281,0.0,0.0,0.000106715131551,299.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3468017578125,0.0,0.0,0.0001123763504438,299.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3659362792969,0.0,0.0,8.300031186081469e-05,298.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3498229980469,0.0,0.0,0.0001123764086514,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3670654296875,0.0,0.0,0.000533061043825,286.2341003417969,294.1499938964844,299.92449951171875,295.20751953125,299.8952941894531,299.9416198730469,285.32763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370808351784,2.1894207336004e-08,0.0011370589490979,-0.0563350692391395,0.0,0.0,0.0,-0.0156666748225688,60.0,20.58311080932617,0.0,-8.81539961028466e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3608703613281,0.0,0.0,0.000106715131551,299.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3468017578125,0.0,0.0,0.0001123763504438,299.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3659362792969,0.0,0.0,8.300031186081469e-05,298.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3498229980469,0.0,0.0,0.0001123764086514,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3670654296875,0.0,0.0,0.000533061043825,286.2341003417969,294.1499938964844,299.92449951171875,295.20751953125,299.8952941894531,299.9416198730469,285.32763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370808351784,2.1894207336004e-08,0.0011370589490979,-0.0563350692391395,0.0,0.0,0.0,-0.0156666748225688,60.0,20.58311080932617,0.0,-8.81539961028466e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34649658203125,0.0,0.0,0.0001066238255589,299.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3326110839844,0.0,0.0,0.0001122801986639,299.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515014648437,0.0,0.0,8.292929851450026e-05,298.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3356018066406,0.0,0.0,0.0001122802568715,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.35260009765625,0.0,0.0,0.0005326049868017,286.2162170410156,294.1499938964844,299.9066467285156,295.20611572265625,299.8955383300781,299.9242553710937,285.3451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136107253842,2.1780349968025803e-08,0.0011360854841768,-0.0560380965471267,0.0,0.0,0.0,-0.0156102329492568,60.0,20.52170181274414,0.0,-8.800311235290793e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34649658203125,0.0,0.0,0.0001066238255589,299.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3326110839844,0.0,0.0,0.0001122801986639,299.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515014648437,0.0,0.0,8.292929851450026e-05,298.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3356018066406,0.0,0.0,0.0001122802568715,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.35260009765625,0.0,0.0,0.0005326049868017,286.2162170410156,294.1499938964844,299.9066467285156,295.20611572265625,299.8955383300781,299.9242553710937,285.3451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136107253842,2.1780349968025803e-08,0.0011360854841768,-0.0560380965471267,0.0,0.0,0.0,-0.0156102329492568,60.0,20.52170181274414,0.0,-8.800311235290793e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33935546875,0.0,0.0,0.0001065781107172,299.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255920410156,0.0,0.0,0.0001122320609283,299.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443298339844,0.0,0.0,8.289374818559736e-05,298.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285827636719,0.0,0.0,0.000112232119136,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.345458984375,0.0,0.0,0.0005323766963556,286.2073974609375,294.1499938964844,299.8975524902344,295.2050476074219,299.8955383300781,299.9154663085937,285.3538513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356198228895,2.1723348453406288e-08,0.0011355981696397,-0.0558894164860248,0.0,0.0,0.0,-0.0155819756910204,60.0,20.490577697753903,0.0,-8.792761718723342e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323059082031,0.0,0.0,0.0001065325777744,299.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3186340332031,0.0,0.0,0.0001121841050917,299.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3372497558594,0.0,0.0,8.285833609988913e-05,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.32159423828125,0.0,0.0,0.0001121841632993,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3383483886719,0.0,0.0,0.0005321492208167,286.1986694335937,294.1499938964844,299.8883056640625,295.20367431640625,299.8954467773437,299.9065246582031,285.3625183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351343709975,2.1666565430678023e-08,0.0011351126013323,-0.055741298943758,0.0,0.0,0.0,-0.0155538255348801,60.0,20.45902442932129,0.0,-8.785244887121736e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.318359375,0.0,0.0,0.0001064423195202,299.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30487060546875,0.0,0.0,0.0001120890592574,299.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3232421875,0.0,0.0,8.27881449367851e-05,298.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30780029296875,0.0,0.0,0.000112089117465,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3243408203125,0.0,0.0,0.0005316984606906,286.1815185546875,294.1499938964844,299.86944580078125,295.2001037597656,299.8949279785156,299.88824462890625,285.3796691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001134171965532,2.1554022566760977e-08,0.0011341504286974,-0.0554477274417877,0.0,0.0,0.0,-0.0154980346560478,60.0,20.394716262817383,0.0,-8.770355464093883e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.318359375,0.0,0.0,0.0001064423195202,299.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30487060546875,0.0,0.0,0.0001120890592574,299.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3232421875,0.0,0.0,8.27881449367851e-05,298.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30780029296875,0.0,0.0,0.000112089117465,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3243408203125,0.0,0.0,0.0005316984606906,286.1815185546875,294.1499938964844,299.86944580078125,295.2001037597656,299.8949279785156,299.88824462890625,285.3796691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001134171965532,2.1554022566760977e-08,0.0011341504286974,-0.0554477274417877,0.0,0.0,0.0,-0.0154980346560478,60.0,20.394716262817383,0.0,-8.770355464093883e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3046569824219,0.0,0.0,0.0001063528470695,299.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,0.0001119948428822,299.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3094482421875,0.0,0.0,8.271855767816305e-05,298.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2942199707031,0.0,0.0,0.0001119948938139,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3105163574219,0.0,0.0,0.0005312516004778,286.1647644042969,294.1499938964844,299.8500061035156,295.1953430175781,299.8940734863281,299.8694763183594,285.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332179419696,2.1442460251819284e-08,0.0011331965215504,-0.0551566928625106,0.0,0.0,0.0,-0.0154427280649542,60.0,20.329286575317383,0.0,-8.755608149613182e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3046569824219,0.0,0.0,0.0001063528470695,299.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,0.0001119948428822,299.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3094482421875,0.0,0.0,8.271855767816305e-05,298.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2942199707031,0.0,0.0,0.0001119948938139,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3105163574219,0.0,0.0,0.0005312516004778,286.1647644042969,294.1499938964844,299.8500061035156,295.1953430175781,299.8940734863281,299.8694763183594,285.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332179419696,2.1442460251819284e-08,0.0011331965215504,-0.0551566928625106,0.0,0.0,0.0,-0.0154427280649542,60.0,20.329286575317383,0.0,-8.755608149613182e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2911376953125,0.0,0.0,0.0001062656447174,299.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.27801513671875,0.0,0.0,0.0001119030057452,299.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958679199219,0.0,0.0,8.265073847724125e-05,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2808532714844,0.0,0.0,0.0001119030639529,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29693603515625,0.0,0.0,0.0005308160325512,286.1483154296875,294.1499938964844,299.8302001953125,295.189697265625,299.8928527832031,299.8502502441406,285.4134826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322880163788,2.1333718791538562e-08,0.0011322665959596,-0.0548730120062828,0.0,0.0,0.0,-0.0153888193890452,60.0,20.26261711120605,0.0,-8.741245949295262e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2911376953125,0.0,0.0,0.0001062656447174,299.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.27801513671875,0.0,0.0,0.0001119030057452,299.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958679199219,0.0,0.0,8.265073847724125e-05,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2808532714844,0.0,0.0,0.0001119030639529,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29693603515625,0.0,0.0,0.0005308160325512,286.1483154296875,294.1499938964844,299.8302001953125,295.189697265625,299.8928527832031,299.8502502441406,285.4134826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322880163788,2.1333718791538562e-08,0.0011322665959596,-0.0548730120062828,0.0,0.0,0.0,-0.0153888193890452,60.0,20.26261711120605,0.0,-8.741245949295262e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2778625488281,0.0,0.0,0.0001061873772414,299.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2649230957031,0.0,0.0,0.0001118205836974,299.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2825012207031,0.0,0.0,8.258986781584099e-05,298.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677307128906,0.0,0.0,0.0001118206346291,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2835693359375,0.0,0.0,0.0005304250516928,286.1322937011719,294.1499938964844,299.81024169921875,295.1834411621094,299.8912048339844,299.8307189941406,285.4301452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131453551352,2.1236116864997712e-08,0.0011314323637634,-0.054618377238512,0.0,0.0,0.0,-0.0153404353186488,60.0,20.195905685424805,0.0,-8.728364520038667e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2778625488281,0.0,0.0,0.0001061873772414,299.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2649230957031,0.0,0.0,0.0001118205836974,299.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2825012207031,0.0,0.0,8.258986781584099e-05,298.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677307128906,0.0,0.0,0.0001118206346291,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2835693359375,0.0,0.0,0.0005304250516928,286.1322937011719,294.1499938964844,299.81024169921875,295.1834411621094,299.8912048339844,299.8307189941406,285.4301452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131453551352,2.1236116864997712e-08,0.0011314323637634,-0.054618377238512,0.0,0.0,0.0,-0.0153404353186488,60.0,20.195905685424805,0.0,-8.728364520038667e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.27130126953125,0.0,0.0,0.0001061503207893,299.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584533691406,0.0,0.0,0.0001117815627367,299.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2759094238281,0.0,0.0,8.256104774773121e-05,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.26123046875,0.0,0.0,0.0001117816136684,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2769470214844,0.0,0.0,0.0005302400095388,286.1244201660156,294.1499938964844,299.8002319335937,295.1800842285156,299.8902893066406,299.82086181640625,285.4384460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310584377497,2.1189903165463875e-08,0.0011310372501611,-0.0544978082180023,0.0,0.0,0.0,-0.0153175266459584,60.0,20.16272735595703,0.0,-8.722268773908581e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2647705078125,0.0,0.0,0.0001061142320395,299.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2520446777344,0.0,0.0,0.0001117435604101,299.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2693786621094,0.0,0.0,8.253297710325569e-05,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547912597656,0.0,0.0,0.0001117436113418,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2704162597656,0.0,0.0,0.0005300597404129,286.1166076660156,294.1499938964844,299.7901611328125,295.1766357421875,299.8892517089844,299.8109436035156,285.4466857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306736851111,2.1144899164937683e-08,0.0011306524975225,-0.0543803907930851,0.0,0.0,0.0,-0.0152952158823609,60.0,20.12957000732422,0.0,-8.71633503152225e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.251953125,0.0,0.0,0.0001060428112396,299.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2393798828125,0.0,0.0,0.0001116683415602,299.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2564697265625,0.0,0.0,8.247743244282901e-05,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420959472656,0.0,0.0,0.0001116683924919,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2574768066406,0.0,0.0,0.0005297029856592,286.101318359375,294.1499938964844,299.7699890136719,295.1693115234375,299.88690185546875,299.791015625,285.46307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299119796603,2.1055829080296465e-08,0.0011298909084871,-0.0541479997336864,0.0,0.0,0.0,-0.0152510609477758,60.0,20.06319046020508,0.0,-8.704596154984756e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.251953125,0.0,0.0,0.0001060428112396,299.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2393798828125,0.0,0.0,0.0001116683415602,299.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2564697265625,0.0,0.0,8.247743244282901e-05,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420959472656,0.0,0.0,0.0001116683924919,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2574768066406,0.0,0.0,0.0005297029856592,286.101318359375,294.1499938964844,299.7699890136719,295.1693115234375,299.88690185546875,299.791015625,285.46307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299119796603,2.1055829080296465e-08,0.0011298909084871,-0.0541479997336864,0.0,0.0,0.0,-0.0152510609477758,60.0,20.06319046020508,0.0,-8.704596154984756e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23931884765625,0.0,0.0,0.0001059712667483,299.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269287109375,0.0,0.0,0.0001115930062951,299.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2437744140625,0.0,0.0,8.242179319495335e-05,298.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2295837402344,0.0,0.0,0.0001115930499508,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447814941406,0.0,0.0,0.0005293457070365,286.0863342285156,294.1499938964844,299.7497253417969,295.1615295410156,299.8842163085937,299.77099609375,285.4793395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291492264717,2.0966611558037584e-08,0.0011291282717138,-0.0539152100682258,0.0,0.0,0.0,-0.0152068324387073,60.0,19.996706008911133,0.0,-8.692845909763491e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23931884765625,0.0,0.0,0.0001059712667483,299.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269287109375,0.0,0.0,0.0001115930062951,299.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2437744140625,0.0,0.0,8.242179319495335e-05,298.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2295837402344,0.0,0.0,0.0001115930499508,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447814941406,0.0,0.0,0.0005293457070365,286.0863342285156,294.1499938964844,299.7497253417969,295.1615295410156,299.8842163085937,299.77099609375,285.4793395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291492264717,2.0966611558037584e-08,0.0011291282717138,-0.0539152100682258,0.0,0.0,0.0,-0.0152068324387073,60.0,19.996706008911133,0.0,-8.692845909763491e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2268981933594,0.0,0.0,0.0001058952548191,299.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.21466064453125,0.0,0.0,0.0001115129562094,299.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2312927246094,0.0,0.0,8.236267603933811e-05,298.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2173156738281,0.0,0.0,0.0001115130071411,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322998046875,0.0,0.0,0.0005289660184644,286.0717468261719,294.1499938964844,299.7293701171875,295.15338134765625,299.8811950683594,299.7508544921875,285.4954528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283387430012,2.087182693344404e-08,0.0011283179046586,-0.0536678880453109,0.0,0.0,0.0,-0.0151598444208502,60.0,19.92951393127441,0.0,-8.680371621494488e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
