time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17961120,299.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2268981933594,0.0,0.0,0.0001058952548191,299.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.21466064453125,0.0,0.0,0.0001115129562094,299.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2312927246094,0.0,0.0,8.236267603933811e-05,298.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2173156738281,0.0,0.0,0.0001115130071411,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322998046875,0.0,0.0,0.0005289660184644,286.0717468261719,294.1499938964844,299.7293701171875,295.15338134765625,299.8811950683594,299.7508544921875,285.4954528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283387430012,2.087182693344404e-08,0.0011283179046586,-0.0536678880453109,0.0,0.0,0.0,-0.0151598444208502,60.0,19.92951393127441,0.0,-8.680371621494488e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2146911621094,0.0,0.0,0.0001058121706591,299.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20263671875,0.0,0.0,0.0001114254628191,299.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.21905517578125,0.0,0.0,8.229806553572416e-05,298.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20526123046875,0.0,0.0,0.0001114255137508,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.22003173828125,0.0,0.0,0.0005285510560497,286.0574951171875,294.1499938964844,299.7089538574219,295.14483642578125,299.8778076171875,299.7306213378906,285.511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274529388174,2.0768233355283883e-08,0.0011274322168901,-0.0533975698053836,0.0,0.0,0.0,-0.0151084894314408,60.0,19.86128616333008,0.0,-8.666747675079024e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2146911621094,0.0,0.0,0.0001058121706591,299.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20263671875,0.0,0.0,0.0001114254628191,299.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.21905517578125,0.0,0.0,8.229806553572416e-05,298.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20526123046875,0.0,0.0,0.0001114255137508,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.22003173828125,0.0,0.0,0.0005285510560497,286.0574951171875,294.1499938964844,299.7089538574219,295.14483642578125,299.8778076171875,299.7306213378906,285.511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274529388174,2.0768233355283883e-08,0.0011274322168901,-0.0533975698053836,0.0,0.0,0.0,-0.0151084894314408,60.0,19.86128616333008,0.0,-8.666747675079024e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20867919921875,0.0,0.0,0.0001057671761373,299.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1967163085937,0.0,0.0,0.0001113780817831,299.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2130126953125,0.0,0.0,8.226306817959994e-05,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1993103027344,0.0,0.0,0.0001113781254389,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2139587402344,0.0,0.0,0.0005283263162709,286.05047607421875,294.1499938964844,299.69873046875,295.14044189453125,299.8760070800781,299.7204895019531,285.5194396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269729584455,2.0712127124511426e-08,0.0011269522365182,-0.0532511621713638,0.0,0.0,0.0,-0.0150806736201047,60.0,19.82666206359864,0.0,-8.65937295202457e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2027282714844,0.0,0.0,0.0001057193730957,299.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1908569335937,0.0,0.0,0.0001113277394324,299.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2070007324219,0.0,0.0,8.222588803619146e-05,298.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.19342041015625,0.0,0.0,0.0001113277903641,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2079772949219,0.0,0.0,0.0005280875484459,286.0435791015625,294.1499938964844,299.6885070800781,295.135986328125,299.87408447265625,299.7103271484375,285.5273742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264634085819,2.0652532128906387e-08,0.0011264426866546,-0.0530956424772739,0.0,0.0,0.0,-0.0150511302053928,60.0,19.7916316986084,0.0,-8.651543481619228e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19097900390625,0.0,0.0,0.0001056153560057,299.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.17926025390625,0.0,0.0,0.0001112181998905,299.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1951904296875,0.0,0.0,8.214499393943697e-05,298.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1817932128906,0.0,0.0,0.0001112182508222,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961669921875,0.0,0.0,0.0005275679868645,286.030029296875,294.1499938964844,299.66796875,295.1268920898437,299.8700561523437,299.69000244140625,285.54315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253547854721,2.052285097420281e-08,0.0011253342963755,-0.0527572222054004,0.0,0.0,0.0,-0.0149868447333574,60.0,19.72030067443848,0.0,-8.634519588213153e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19097900390625,0.0,0.0,0.0001056153560057,299.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.17926025390625,0.0,0.0,0.0001112181998905,299.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1951904296875,0.0,0.0,8.214499393943697e-05,298.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1817932128906,0.0,0.0,0.0001112182508222,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961669921875,0.0,0.0,0.0005275679868645,286.030029296875,294.1499938964844,299.66796875,295.1268920898437,299.8700561523437,299.69000244140625,285.54315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253547854721,2.052285097420281e-08,0.0011253342963755,-0.0527572222054004,0.0,0.0,0.0,-0.0149868447333574,60.0,19.72030067443848,0.0,-8.634519588213153e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.179443359375,0.0,0.0,0.0001055004759109,299.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1678771972656,0.0,0.0,0.0001110972298192,299.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1836242675781,0.0,0.0,8.20556451799348e-05,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1703796386719,0.0,0.0,0.000111097273475,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1845397949219,0.0,0.0,0.0005269941757433,286.0168151855469,294.1499938964844,299.6474304199219,295.1175842285156,299.8656921386719,299.6696472167969,285.558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241302127018,2.0379635756739845e-08,0.0011241098400205,-0.0523834601044654,0.0,0.0,0.0,-0.0149158472195267,60.0,19.647279739379883,0.0,-8.61573710153607e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.179443359375,0.0,0.0,0.0001055004759109,299.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1678771972656,0.0,0.0,0.0001110972298192,299.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1836242675781,0.0,0.0,8.20556451799348e-05,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1703796386719,0.0,0.0,0.000111097273475,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1845397949219,0.0,0.0,0.0005269941757433,286.0168151855469,294.1499938964844,299.6474304199219,295.1175842285156,299.8656921386719,299.6696472167969,285.558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241302127018,2.0379635756739845e-08,0.0011241098400205,-0.0523834601044654,0.0,0.0,0.0,-0.0149158472195267,60.0,19.647279739379883,0.0,-8.61573710153607e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.16815185546875,0.0,0.0,0.0001053763335221,299.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15673828125,0.0,0.0,0.0001109665026888,299.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1722412109375,0.0,0.0,8.195909322239459e-05,298.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1592102050781,0.0,0.0,0.0001109665463445,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.0005263741477392,286.00396728515625,294.1499938964844,299.6268615722656,295.1081237792969,299.86102294921875,299.6492919921875,285.57440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228069197386,2.0224886654318652e-08,0.0011227866634726,-0.0519795678555965,0.0,0.0,0.0,-0.0148391323164105,60.0,19.57275581359864,0.0,-8.595465317284835e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.16815185546875,0.0,0.0,0.0001053763335221,299.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15673828125,0.0,0.0,0.0001109665026888,299.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1722412109375,0.0,0.0,8.195909322239459e-05,298.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1592102050781,0.0,0.0,0.0001109665463445,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.0005263741477392,286.00396728515625,294.1499938964844,299.6268615722656,295.1081237792969,299.86102294921875,299.6492919921875,285.57440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228069197386,2.0224886654318652e-08,0.0011227866634726,-0.0519795678555965,0.0,0.0,0.0,-0.0148391323164105,60.0,19.57275581359864,0.0,-8.595465317284835e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.15704345703125,0.0,0.0,0.0001052461811923,299.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.14581298828125,0.0,0.0,0.0001108294381992,299.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1611022949219,0.0,0.0,8.185786282410845e-05,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1482238769531,0.0,0.0,0.000110829481855,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1619873046875,0.0,0.0,0.0005257239681668,285.9914245605469,294.1499938964844,299.6062927246094,295.0985412597656,299.8560485839844,299.62890625,285.58990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214194819331,2.0062637773321512e-08,0.0011213994584977,-0.0515560805797576,0.0,0.0,0.0,-0.0147586986422538,60.0,19.497133255004883,0.0,-8.574237142511265e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.15704345703125,0.0,0.0,0.0001052461811923,299.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.14581298828125,0.0,0.0,0.0001108294381992,299.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1611022949219,0.0,0.0,8.185786282410845e-05,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1482238769531,0.0,0.0,0.000110829481855,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1619873046875,0.0,0.0,0.0005257239681668,285.9914245605469,294.1499938964844,299.6062927246094,295.0985412597656,299.8560485839844,299.62890625,285.58990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214194819331,2.0062637773321512e-08,0.0011213994584977,-0.0515560805797576,0.0,0.0,0.0,-0.0147586986422538,60.0,19.497133255004883,0.0,-8.574237142511265e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1515808105469,0.0,0.0,0.0001051806975738,299.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1404113769531,0.0,0.0,0.000110760476673,299.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556091308594,0.0,0.0,8.180693839676678e-05,298.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.142822265625,0.0,0.0,0.0001107605276047,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1565246582031,0.0,0.0,0.0005253968993201,285.9852905273437,294.1499938964844,299.5960388183594,295.0937194824219,299.8534240722656,299.61871337890625,285.5975952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207215720787,1.998101240019423e-08,0.0011207016650587,-0.0513430163264274,0.0,0.0,0.0,-0.0147182345390319,60.0,19.459108352661133,0.0,-8.563566922248358e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.14617919921875,0.0,0.0,0.0001051163417287,299.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351013183594,0.0,0.0,0.0001106927084038,299.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1501770019531,0.0,0.0,8.175688708433881e-05,298.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.13751220703125,0.0,0.0,0.0001106927520595,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1510925292969,0.0,0.0,0.0005250754766166,285.979248046875,294.1499938964844,299.58575439453125,295.0888671875,299.8507385253906,299.6085510253906,285.60528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200356530025,1.990078857261324e-08,0.0011200157459825,-0.05113360658288,0.0,0.0,0.0,-0.0146784652024507,60.0,19.42120361328125,0.0,-8.55308712743863e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1354675292969,0.0,0.0,0.000104993712739,299.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1245422363281,0.0,0.0,0.000110563574708,299.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.139404296875,0.0,0.0,8.16615138319321e-05,298.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1269226074219,0.0,0.0,0.0001105636183638,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402893066406,0.0,0.0,0.0005244629574008,285.9673156738281,294.1499938964844,299.5652160644531,295.0791931152344,299.8452453613281,299.5881652832031,285.62060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187284253537,1.974792418479865e-08,0.001118708634749,-0.0507345609366893,0.0,0.0,0.0,-0.0146026834845542,60.0,19.345701217651367,0.0,-8.533135087418486e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1354675292969,0.0,0.0,0.000104993712739,299.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1245422363281,0.0,0.0,0.000110563574708,299.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.139404296875,0.0,0.0,8.16615138319321e-05,298.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1269226074219,0.0,0.0,0.0001105636183638,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402893066406,0.0,0.0,0.0005244629574008,285.9673156738281,294.1499938964844,299.5652160644531,295.0791931152344,299.8452453613281,299.5881652832031,285.62060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187284253537,1.974792418479865e-08,0.001118708634749,-0.0507345609366893,0.0,0.0,0.0,-0.0146026834845542,60.0,19.345701217651367,0.0,-8.533135087418486e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249694824219,0.0,0.0,0.0001048890553647,299.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141967773437,0.0,0.0,0.000110453365778,299.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1288452148437,0.0,0.0,8.158011769410223e-05,298.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.11651611328125,0.0,0.0,0.0001104534021578,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1297302246094,0.0,0.0,0.0005239401943981,285.9556579589844,294.1499938964844,299.5447082519531,295.0695495605469,299.8395080566406,299.5678100585937,285.6358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176127009093,1.9617457880372058e-08,0.0011175931431353,-0.0503939650952816,0.0,0.0,0.0,-0.0145380059257149,60.0,19.272157669067383,0.0,-8.51612469432439e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249694824219,0.0,0.0,0.0001048890553647,299.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141967773437,0.0,0.0,0.000110453365778,299.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1288452148437,0.0,0.0,8.158011769410223e-05,298.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.11651611328125,0.0,0.0,0.0001104534021578,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1297302246094,0.0,0.0,0.0005239401943981,285.9556579589844,294.1499938964844,299.5447082519531,295.0695495605469,299.8395080566406,299.5678100585937,285.6358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176127009093,1.9617457880372058e-08,0.0011175931431353,-0.0503939650952816,0.0,0.0,0.0,-0.0145380059257149,60.0,19.272157669067383,0.0,-8.51612469432439e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146545410156,0.0,0.0,0.0001048127669491,299.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1040344238281,0.0,0.0,0.0001103730246541,299.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1184997558594,0.0,0.0,8.152078225975856e-05,298.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1063232421875,0.0,0.0,0.0001103730683098,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1193542480469,0.0,0.0,0.0005235591670498,285.9443359375,294.1499938964844,299.5242614746094,295.0599670410156,299.8334655761719,299.5474853515625,285.6510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167993070557,1.9522339300692693e-08,0.0011167797492817,-0.0501456335186958,0.0,0.0,0.0,-0.014490851201117,60.0,19.2025146484375,0.0,-8.503733539555469e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146545410156,0.0,0.0,0.0001048127669491,299.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1040344238281,0.0,0.0,0.0001103730246541,299.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1184997558594,0.0,0.0,8.152078225975856e-05,298.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1063232421875,0.0,0.0,0.0001103730683098,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1193542480469,0.0,0.0,0.0005235591670498,285.9443359375,294.1499938964844,299.5242614746094,295.0599670410156,299.8334655761719,299.5474853515625,285.6510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167993070557,1.9522339300692693e-08,0.0011167797492817,-0.0501456335186958,0.0,0.0,0.0,-0.014490851201117,60.0,19.2025146484375,0.0,-8.503733539555469e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1045837402344,0.0,0.0,0.0001047493351507,299.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0940856933594,0.0,0.0,0.0001103062240872,299.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083374023437,0.0,0.0,8.14714512671344e-05,298.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0963439941406,0.0,0.0,0.0001103062677429,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.10919189453125,0.0,0.0,0.0005232423427514,285.933349609375,294.1499938964844,299.5038757324219,295.050537109375,299.8271179199219,299.5271301269531,285.66607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161229340359,1.944324168334788e-08,0.0011161034926772,-0.0499391295015811,0.0,0.0,0.0,-0.014451639726758,60.0,19.136877059936523,0.0,-8.49343706477157e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1045837402344,0.0,0.0,0.0001047493351507,299.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0940856933594,0.0,0.0,0.0001103062240872,299.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083374023437,0.0,0.0,8.14714512671344e-05,298.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0963439941406,0.0,0.0,0.0001103062677429,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.10919189453125,0.0,0.0,0.0005232423427514,285.933349609375,294.1499938964844,299.5038757324219,295.050537109375,299.8271179199219,299.5271301269531,285.66607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161229340359,1.944324168334788e-08,0.0011161034926772,-0.0499391295015811,0.0,0.0,0.0,-0.014451639726758,60.0,19.136877059936523,0.0,-8.49343706477157e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.099609375,0.0,0.0,0.0001047181140165,299.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892028808594,0.0,0.0,0.0001102733513107,299.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1033630371094,0.0,0.0,8.144717139657587e-05,298.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0914611816406,0.0,0.0,0.0001102733949664,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1042175292969,0.0,0.0,0.0005230864044278,285.927978515625,294.1499938964844,299.4936828613281,295.0458679199219,299.8238525390625,299.5169982910156,285.673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157901026308,1.940431459956926e-08,0.0011157706612721,-0.0498374961316585,0.0,0.0,0.0,-0.0144323417916893,60.0,19.104856491088867,0.0,-8.488371605608337e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946960449219,0.0,0.0,0.0001046872203005,299.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843811035156,0.0,0.0,0.0001102408132283,299.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.09844970703125,0.0,0.0,8.142314618453383e-05,298.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08660888671875,0.0,0.0,0.000110240856884,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0992736816406,0.0,0.0,0.0005229320959188,285.92266845703125,294.1499938964844,299.4835510253906,295.041259765625,299.8205261230469,299.5068664550781,285.6810607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111546064727,1.9365787196079512e-08,0.0011154412059113,-0.0497369058430194,0.0,0.0,0.0,-0.0144132431596517,60.0,19.073165893554688,0.0,-8.48336014769302e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0850524902344,0.0,0.0,0.0001046263132593,299.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0748596191406,0.0,0.0,0.0001101766756619,299.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0887145996094,0.0,0.0,8.137577242450789e-05,298.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0770568847656,0.0,0.0,0.0001101767120417,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08953857421875,0.0,0.0,0.0005226279026828,285.9123229980469,294.1499938964844,299.4632873535156,295.0321960449219,299.8136291503906,299.48663330078125,285.6959533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148111661896,1.9289835506697286e-08,0.0011147918412461,-0.0495386011898517,0.0,0.0,0.0,-0.0143755907192826,60.0,19.010597229003903,0.0,-8.47348431420869e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0850524902344,0.0,0.0,0.0001046263132593,299.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0748596191406,0.0,0.0,0.0001101766756619,299.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0887145996094,0.0,0.0,8.137577242450789e-05,298.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0770568847656,0.0,0.0,0.0001101767120417,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08953857421875,0.0,0.0,0.0005226279026828,285.9123229980469,294.1499938964844,299.4632873535156,295.0321960449219,299.8136291503906,299.48663330078125,285.6959533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148111661896,1.9289835506697286e-08,0.0011147918412461,-0.0495386011898517,0.0,0.0,0.0,-0.0143755907192826,60.0,19.010597229003903,0.0,-8.47348431420869e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0755920410156,0.0,0.0,0.0001045663739205,299.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0655517578125,0.0,0.0,0.0001101135494536,299.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0792236328125,0.0,0.0,8.132915536407381e-05,298.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0677185058594,0.0,0.0,0.0001101135931094,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0800170898437,0.0,0.0,0.0005223284824751,285.9022521972656,294.1499938964844,299.44317626953125,295.0234069824219,299.8065185546875,299.46649169921875,285.7107849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141720460727,1.9215091739965828e-08,0.0011141528375446,-0.0493434406816959,0.0,0.0,0.0,-0.0143385371193289,60.0,18.94902992248535,0.0,-8.46377119501085e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0755920410156,0.0,0.0,0.0001045663739205,299.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0655517578125,0.0,0.0,0.0001101135494536,299.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0792236328125,0.0,0.0,8.132915536407381e-05,298.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0677185058594,0.0,0.0,0.0001101135931094,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0800170898437,0.0,0.0,0.0005223284824751,285.9022521972656,294.1499938964844,299.44317626953125,295.0234069824219,299.8065185546875,299.46649169921875,285.7107849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141720460727,1.9215091739965828e-08,0.0011141528375446,-0.0493434406816959,0.0,0.0,0.0,-0.0143385371193289,60.0,18.94902992248535,0.0,-8.46377119501085e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0663452148437,0.0,0.0,0.0001045072567649,299.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0564270019531,0.0,0.0,0.0001100512963603,299.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0699157714844,0.0,0.0,8.128317858790979e-05,298.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0585632324219,0.0,0.0,0.0001100513327401,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0707092285156,0.0,0.0,0.0005220331950113,285.8924865722656,294.1499938964844,299.4231262207031,295.0149230957031,299.79913330078125,299.4464416503906,285.7255554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113541657105,1.91413764838444e-08,0.0011135225649923,-0.0491509586572647,0.0,0.0,0.0,-0.0143019929528236,60.0,18.88867950439453,0.0,-8.454196631646482e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0663452148437,0.0,0.0,0.0001045072567649,299.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0564270019531,0.0,0.0,0.0001100512963603,299.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0699157714844,0.0,0.0,8.128317858790979e-05,298.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0585632324219,0.0,0.0,0.0001100513327401,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0707092285156,0.0,0.0,0.0005220331950113,285.8924865722656,294.1499938964844,299.4231262207031,295.0149230957031,299.79913330078125,299.4464416503906,285.7255554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113541657105,1.91413764838444e-08,0.0011135225649923,-0.0491509586572647,0.0,0.0,0.0,-0.0143019929528236,60.0,18.88867950439453,0.0,-8.454196631646482e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572814941406,0.0,0.0,0.0001044488526531,299.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0475158691406,0.0,0.0,0.0001099897926906,299.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0608215332031,0.0,0.0,8.123776206048205e-05,298.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.04962158203125,0.0,0.0,0.0001099898363463,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0616149902344,0.0,0.0,0.0005217415164224,285.8830261230469,294.1499938964844,299.4032287597656,295.0068054199219,299.79150390625,299.4264831542969,285.740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129189515486,1.9068552958856344e-08,0.0011128998594358,-0.04896080493927,0.0,0.0,0.0,-0.0142658920958638,60.0,18.82955741882324,0.0,-8.444744281632668e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572814941406,0.0,0.0,0.0001044488526531,299.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0475158691406,0.0,0.0,0.0001099897926906,299.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0608215332031,0.0,0.0,8.123776206048205e-05,298.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.04962158203125,0.0,0.0,0.0001099898363463,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0616149902344,0.0,0.0,0.0005217415164224,285.8830261230469,294.1499938964844,299.4032287597656,295.0068054199219,299.79150390625,299.4264831542969,285.740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129189515486,1.9068552958856344e-08,0.0011128998594358,-0.04896080493927,0.0,0.0,0.0,-0.0142658920958638,60.0,18.82955741882324,0.0,-8.444744281632668e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0528564453125,0.0,0.0,0.0001044199234456,299.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04315185546875,0.0,0.0,0.000109959328256,299.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0563659667969,0.0,0.0,8.121525752358139e-05,298.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0452575683594,0.0,0.0,0.0001099593646358,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0571594238281,0.0,0.0,0.000521597045008,285.87841796875,294.1499938964844,299.3933410644531,295.0028686523437,299.78759765625,299.41656494140625,285.7475280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126104509457,1.9032475151448125e-08,0.001112591358833,-0.0488665997982025,0.0,0.0,0.0,-0.0142480069771409,60.0,18.800506591796875,0.0,-8.440063226089478e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0484619140625,0.0,0.0,0.0001043911470333,299.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.038818359375,0.0,0.0,0.0001099290238926,299.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.05194091796875,0.0,0.0,8.119288395391777e-05,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409240722656,0.0,0.0,0.0001099290675483,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.052734375,0.0,0.0,0.0005214533302932,285.8739013671875,294.1499938964844,299.3834533691406,294.99908447265625,299.7836303710937,299.4066772460937,285.7548217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123036965727,1.899659807236276e-08,0.00111228460446,-0.0487729161977767,0.0,0.0,0.0,-0.0142302215099334,60.0,18.77179336547852,0.0,-8.43540917117025e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03985595703125,0.0,0.0,0.0001043341544573,299.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03033447265625,0.0,0.0,0.0001098690045182,299.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.04327392578125,0.0,0.0,8.114855882013217e-05,298.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03240966796875,0.0,0.0,0.000109869048174,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0440368652344,0.0,0.0,0.0005211686366237,285.86505126953125,294.1499938964844,299.3638610839844,294.9918212890625,299.7755432128906,299.3869934082031,285.7693786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116960085928,1.8925529587932043e-08,0.0011116770328953,-0.048587329685688,0.0,0.0,0.0,-0.0141949895769357,60.0,18.71528053283692,0.0,-8.426194142430178e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03985595703125,0.0,0.0,0.0001043341544573,299.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03033447265625,0.0,0.0,0.0001098690045182,299.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.04327392578125,0.0,0.0,8.114855882013217e-05,298.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03240966796875,0.0,0.0,0.000109869048174,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0440368652344,0.0,0.0,0.0005211686366237,285.86505126953125,294.1499938964844,299.3638610839844,294.9918212890625,299.7755432128906,299.3869934082031,285.7693786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116960085928,1.8925529587932043e-08,0.0011116770328953,-0.048587329685688,0.0,0.0,0.0,-0.0141949895769357,60.0,18.71528053283692,0.0,-8.426194142430178e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.03143310546875,0.0,0.0,0.0001042780204443,299.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0220642089844,0.0,0.0,0.0001098098946386,299.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0348205566406,0.0,0.0,8.110490307444707e-05,298.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0001098099310183,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0355834960937,0.0,0.0,0.0005208882503211,285.85650634765625,294.1499938964844,299.3443908691406,294.98504638671875,299.7672119140625,299.3674621582031,285.7838439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111097401008,1.8855532246675463e-08,0.0011110785417258,-0.0484045408666133,0.0,0.0,0.0,-0.0141602894291281,60.0,18.6602783203125,0.0,-8.417123353865463e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.03143310546875,0.0,0.0,0.0001042780204443,299.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0220642089844,0.0,0.0,0.0001098098946386,299.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0348205566406,0.0,0.0,8.110490307444707e-05,298.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0001098099310183,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0355834960937,0.0,0.0,0.0005208882503211,285.85650634765625,294.1499938964844,299.3443908691406,294.98504638671875,299.7672119140625,299.3674621582031,285.7838439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111097401008,1.8855532246675463e-08,0.0011110785417258,-0.0484045408666133,0.0,0.0,0.0,-0.0141602894291281,60.0,18.6602783203125,0.0,-8.417123353865463e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
