time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17963460,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0001042228832375,299.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01397705078125,0.0,0.0,0.0001097518324968,299.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0265808105469,0.0,0.0,8.106201858026907e-05,298.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0159912109375,0.0,0.0,0.0001097518688766,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0273132324219,0.0,0.0,0.0005206128698773,285.8482666015625,294.1499938964844,299.3251037597656,294.97882080078125,299.7586669921875,299.3480834960937,285.7982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105095036327,1.8786783684277e-08,0.0011104907607659,-0.0482250079512596,0.0,0.0,0.0,-0.0141262076795101,60.0,18.606889724731445,0.0,-8.40821883230092e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0001042228832375,299.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01397705078125,0.0,0.0,0.0001097518324968,299.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0265808105469,0.0,0.0,8.106201858026907e-05,298.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0159912109375,0.0,0.0,0.0001097518688766,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0273132324219,0.0,0.0,0.0005206128698773,285.8482666015625,294.1499938964844,299.3251037597656,294.97882080078125,299.7586669921875,299.3480834960937,285.7982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105095036327,1.8786783684277e-08,0.0011104907607659,-0.0482250079512596,0.0,0.0,0.0,-0.0141262076795101,60.0,18.606889724731445,0.0,-8.40821883230092e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152587890625,0.0,0.0,0.0001041689756675,299.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0061340332031,0.0,0.0,0.0001096950654755,299.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0185241699219,0.0,0.0,8.102009451249614e-05,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0080871582031,0.0,0.0,0.0001096951018553,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.019287109375,0.0,0.0,0.0005203436594456,285.84033203125,294.1499938964844,299.3060302734375,294.97320556640625,299.7499084472656,299.328857421875,285.81256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099347611889,1.8719562788760413e-08,0.0011099160183221,-0.0480494610965251,0.0,0.0,0.0,-0.0140928840264678,60.0,18.55520820617676,0.0,-8.399516815416065e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152587890625,0.0,0.0,0.0001041689756675,299.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0061340332031,0.0,0.0,0.0001096950654755,299.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0185241699219,0.0,0.0,8.102009451249614e-05,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0080871582031,0.0,0.0,0.0001096951018553,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.019287109375,0.0,0.0,0.0005203436594456,285.84033203125,294.1499938964844,299.3060302734375,294.97320556640625,299.7499084472656,299.328857421875,285.81256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099347611889,1.8719562788760413e-08,0.0011099160183221,-0.0480494610965251,0.0,0.0,0.0,-0.0140928840264678,60.0,18.55520820617676,0.0,-8.399516815416065e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113525390625,0.0,0.0,0.0001041425712173,299.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0022888183594,0.0,0.0,0.0001096672567655,299.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146179199219,0.0,0.0,8.099956176010892e-05,298.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0042419433594,0.0,0.0,0.0001096672931453,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0153503417969,0.0,0.0,0.000520211760886,285.83648681640625,294.1499938964844,299.2965393066406,294.9706115722656,299.74542236328125,299.3193359375,285.8197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096531525254,1.868663623838529e-08,0.0011096345260739,-0.0479634664952755,0.0,0.0,0.0,-0.0140765607357025,60.0,18.530107498168945,0.0,-8.39525569062971e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074768066406,0.0,0.0,0.0001041166033246,299.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9985046386719,0.0,0.0,0.0001096399137168,299.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107421875,0.0,0.0,8.097936370177194e-05,298.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0004272460937,0.0,0.0,0.0001096399500966,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.011474609375,0.0,0.0,0.0005200820742174,285.83270263671875,294.1499938964844,299.2871398925781,294.9682006835937,299.74090576171875,299.30987548828125,285.82684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093763168901,1.8654256805916706e-08,0.0011093576904386,-0.047878909856081,0.0,0.0,0.0,-0.0140605103224515,60.0,18.50549697875977,0.0,-8.391067041202407e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999084472656,0.0,0.0,0.0001040662173181,299.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9910583496094,0.0,0.0,0.0001095868501579,299.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00311279296875,0.0,0.0,8.094018267001957e-05,298.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9929504394531,0.0,0.0,0.0001095868865377,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038452148437,0.0,0.0,0.0005198303842917,285.8253479003906,294.1499938964844,299.2684631347656,294.9638977050781,299.73175048828125,299.2910461425781,285.8410339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088390601798,1.8591427064507122e-08,0.0011088204337283,-0.0477148219943046,0.0,0.0,0.0,-0.0140293622389435,60.0,18.45754051208496,0.0,-8.382941274476252e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999084472656,0.0,0.0,0.0001040662173181,299.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9910583496094,0.0,0.0,0.0001095868501579,299.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00311279296875,0.0,0.0,8.094018267001957e-05,298.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9929504394531,0.0,0.0,0.0001095868865377,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038452148437,0.0,0.0,0.0005198303842917,285.8253479003906,294.1499938964844,299.2684631347656,294.9638977050781,299.73175048828125,299.2910461425781,285.8410339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088390601798,1.8591427064507122e-08,0.0011088204337283,-0.0477148219943046,0.0,0.0,0.0,-0.0140293622389435,60.0,18.45754051208496,0.0,-8.382941274476252e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925537109375,0.0,0.0,0.0001040182833094,299.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9837951660156,0.0,0.0,0.000109536369564,299.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9957275390625,0.0,0.0,8.090290066320449e-05,298.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9856872558594,0.0,0.0,0.0001095364059437,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964294433594,0.0,0.0,0.0005195909761823,285.8182983398437,294.1499938964844,299.25,294.9603271484375,299.7223815917969,299.2724304199219,285.85516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083278805017,1.8531649104147612e-08,0.0011083093704655,-0.0475586988031864,0.0,0.0,0.0,-0.0139997284859418,60.0,18.41175079345703,0.0,-8.375214122224861e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925537109375,0.0,0.0,0.0001040182833094,299.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9837951660156,0.0,0.0,0.000109536369564,299.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9957275390625,0.0,0.0,8.090290066320449e-05,298.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9856872558594,0.0,0.0,0.0001095364059437,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964294433594,0.0,0.0,0.0005195909761823,285.8182983398437,294.1499938964844,299.25,294.9603271484375,299.7223815917969,299.2724304199219,285.85516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083278805017,1.8531649104147612e-08,0.0011083093704655,-0.0475586988031864,0.0,0.0,0.0,-0.0139997284859418,60.0,18.41175079345703,0.0,-8.375214122224861e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.98541259765625,0.0,0.0,0.0001040062197716,299.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.976806640625,0.0,0.0,0.000109523665742,299.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.988525390625,0.0,0.0,8.089352195383981e-05,298.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9786682128906,0.0,0.0,0.0001095237021218,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9892272949219,0.0,0.0,0.0005195307312533,285.8115234375,294.1499938964844,299.2317810058594,294.9573059082031,299.7128295898437,299.2540283203125,285.8692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081990087404,1.851657849272215e-08,0.0011081804987043,-0.0475193336606025,0.0,0.0,0.0,-0.0139922564849257,60.0,18.371234893798828,0.0,-8.373266524586145e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.98541259765625,0.0,0.0,0.0001040062197716,299.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.976806640625,0.0,0.0,0.000109523665742,299.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.988525390625,0.0,0.0,8.089352195383981e-05,298.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9786682128906,0.0,0.0,0.0001095237021218,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9892272949219,0.0,0.0,0.0005195307312533,285.8115234375,294.1499938964844,299.2317810058594,294.9573059082031,299.7128295898437,299.2540283203125,285.8692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081990087404,1.851657849272215e-08,0.0011081804987043,-0.0475193336606025,0.0,0.0,0.0,-0.0139922564849257,60.0,18.371234893798828,0.0,-8.373266524586145e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784545898437,0.0,0.0,0.00010404769273,299.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9699401855469,0.0,0.0,0.0001095673360396,299.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9815368652344,0.0,0.0,8.092577627394348e-05,298.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9717712402344,0.0,0.0,0.0001095673651434,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822082519531,0.0,0.0,0.0005197378923185,285.8050231933594,294.1499938964844,299.2137756347656,294.9546813964844,299.7031555175781,299.2357177734375,285.8832702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011086395243182,1.8568204751545643e-08,0.0011086210142821,-0.0476541705429554,0.0,0.0,0.0,-0.0140178455039858,60.0,18.337875366210938,0.0,-8.379939231417667e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784545898437,0.0,0.0,0.00010404769273,299.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9699401855469,0.0,0.0,0.0001095673360396,299.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9815368652344,0.0,0.0,8.092577627394348e-05,298.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9717712402344,0.0,0.0,0.0001095673651434,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822082519531,0.0,0.0,0.0005197378923185,285.8050231933594,294.1499938964844,299.2137756347656,294.9546813964844,299.7031555175781,299.2357177734375,285.8832702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011086395243182,1.8568204751545643e-08,0.0011086210142821,-0.0476541705429554,0.0,0.0,0.0,-0.0140178455039858,60.0,18.337875366210938,0.0,-8.379939231417667e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.97509765625,0.0,0.0,0.0001041013019857,299.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9666442871094,0.0,0.0,0.0001096237901947,299.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781494140625,0.0,0.0,8.096747478703037e-05,298.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96844482421875,0.0,0.0,0.0001096238265745,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97882080078125,0.0,0.0,0.000520005763974,285.8019104003906,294.1499938964844,299.204833984375,294.9534912109375,299.6981811523437,299.2266845703125,285.8902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011092118220403,1.8634990439636567e-08,0.0011091931955888,-0.0478285886347293,0.0,0.0,0.0,-0.0140509596094489,60.0,18.3265380859375,0.0,-8.388574457285358e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9717102050781,0.0,0.0,0.0001041473005898,299.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9632873535156,0.0,0.0,0.0001096722335205,299.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747314453125,0.0,0.0,8.100325794657692e-05,298.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9651184082031,0.0,0.0,0.0001096722626243,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.97540283203125,0.0,0.0,0.0005202355096116,285.7987976074219,294.1499938964844,299.1959533691406,294.952392578125,299.6932373046875,299.2176208496094,285.8972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097029782831,1.8692288605848265e-08,0.0011096842354163,-0.0479782298207283,0.0,0.0,0.0,-0.0140793705359101,60.0,18.31412124633789,0.0,-8.39598683910481e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9652404785156,0.0,0.0,0.0001043171214405,299.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9569396972656,0.0,0.0,0.0001098510547308,299.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682312011719,0.0,0.0,8.11353384051472e-05,298.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.958740234375,0.0,0.0,0.0001098510911106,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9689025878906,0.0,0.0,0.0005210838280618,285.79296875,294.1499938964844,299.1783447265625,294.9504089355469,299.6830749511719,299.1996765136719,285.9111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011115099769085,1.8903849152707163e-08,0.0011114910012111,-0.0485307201743125,0.0,0.0,0.0,-0.0141842393204569,60.0,18.30267333984375,0.0,-8.423384656452981e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9652404785156,0.0,0.0,0.0001043171214405,299.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9569396972656,0.0,0.0,0.0001098510547308,299.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682312011719,0.0,0.0,8.11353384051472e-05,298.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.958740234375,0.0,0.0,0.0001098510911106,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9689025878906,0.0,0.0,0.0005210838280618,285.79296875,294.1499938964844,299.1783447265625,294.9504089355469,299.6830749511719,299.1996765136719,285.9111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011115099769085,1.8903849152707163e-08,0.0011114910012111,-0.0485307201743125,0.0,0.0,0.0,-0.0141842393204569,60.0,18.30267333984375,0.0,-8.423384656452981e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9589233398437,0.0,0.0,0.0001045101089403,299.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95074462890625,0.0,0.0,0.0001100542795029,299.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9618530273437,0.0,0.0,8.12854414107278e-05,298.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525146484375,0.0,0.0,0.0001100543158827,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9625244140625,0.0,0.0,0.0005220478633418,285.787353515625,294.1499938964844,299.1609191894531,294.9487609863281,299.6727600097656,299.1818542480469,285.92498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135663371533,1.9144280827276816e-08,0.0011135472450405,-0.0491585470736026,0.0,0.0,0.0,-0.0143034327775239,60.0,18.29647254943848,0.0,-8.454573929839172e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9589233398437,0.0,0.0,0.0001045101089403,299.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95074462890625,0.0,0.0,0.0001100542795029,299.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9618530273437,0.0,0.0,8.12854414107278e-05,298.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525146484375,0.0,0.0,0.0001100543158827,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9625244140625,0.0,0.0,0.0005220478633418,285.787353515625,294.1499938964844,299.1609191894531,294.9487609863281,299.6727600097656,299.1818542480469,285.92498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135663371533,1.9144280827276816e-08,0.0011135472450405,-0.0491585470736026,0.0,0.0,0.0,-0.0143034327775239,60.0,18.29647254943848,0.0,-8.454573929839172e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527893066406,0.0,0.0,0.0001047440237016,299.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447326660156,0.0,0.0,0.0001103006070479,299.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9556884765625,0.0,0.0,8.146738400682807e-05,298.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.94647216796875,0.0,0.0,0.0001103006361518,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95635986328125,0.0,0.0,0.000523216323927,285.7820129394531,294.1499938964844,299.1436462402344,294.9473571777344,299.6623229980469,299.16412353515625,285.93878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116057857871,1.9435715259419343e-08,0.0011160384165123,-0.0499194785952568,0.0,0.0,0.0,-0.0144479051232337,60.0,18.2967472076416,0.0,-8.492457226338956e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527893066406,0.0,0.0,0.0001047440237016,299.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447326660156,0.0,0.0,0.0001103006070479,299.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9556884765625,0.0,0.0,8.146738400682807e-05,298.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.94647216796875,0.0,0.0,0.0001103006361518,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95635986328125,0.0,0.0,0.000523216323927,285.7820129394531,294.1499938964844,299.1436462402344,294.9473571777344,299.6623229980469,299.16412353515625,285.93878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116057857871,1.9435715259419343e-08,0.0011160384165123,-0.0499194785952568,0.0,0.0,0.0,-0.0144479051232337,60.0,18.2967472076416,0.0,-8.492457226338956e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468078613281,0.0,0.0,0.0001050092178047,299.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388732910156,0.0,0.0,0.0001105798655771,299.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496765136719,0.0,0.0,8.167364285327494e-05,298.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405822753906,0.0,0.0,0.0001105798946809,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9503173828125,0.0,0.0,0.0005245410720817,285.77685546875,294.1499938964844,299.1265563964844,294.9462585449219,299.6517028808594,299.1465148925781,285.9525451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188826756551,1.9766122960618304e-08,0.0011188628850504,-0.0507820695638656,0.0,0.0,0.0,-0.0146116977557539,60.0,18.302631378173828,0.0,-8.535509010698662e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468078613281,0.0,0.0,0.0001050092178047,299.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388732910156,0.0,0.0,0.0001105798655771,299.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496765136719,0.0,0.0,8.167364285327494e-05,298.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405822753906,0.0,0.0,0.0001105798946809,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9503173828125,0.0,0.0,0.0005245410720817,285.77685546875,294.1499938964844,299.1265563964844,294.9462585449219,299.6517028808594,299.1465148925781,285.9525451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188826756551,1.9766122960618304e-08,0.0011188628850504,-0.0507820695638656,0.0,0.0,0.0,-0.0146116977557539,60.0,18.302631378173828,0.0,-8.535509010698662e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.94384765625,0.0,0.0,0.0001051531653502,299.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9359436035156,0.0,0.0,0.0001107314456021,299.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9466857910156,0.0,0.0,8.1785605289042e-05,298.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9376525878906,0.0,0.0,0.0001107314747059,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.94732666015625,0.0,0.0,0.000525260111317,285.7743225097656,294.1499938964844,299.1180419921875,294.94580078125,299.6463623046875,299.1377258300781,285.9594116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011204178445041,1.9945469276194672e-08,0.0011203978210687,-0.0512502342462539,0.0,0.0,0.0,-0.0147006148472428,60.0,18.307483673095703,0.0,-8.55892281492743e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.94097900390625,0.0,0.0,0.0001053066807799,299.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9331359863281,0.0,0.0,0.0001108931028284,299.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437866210937,0.0,0.0,8.190500375349075e-05,298.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.934814453125,0.0,0.0,0.0001108931319322,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9444274902344,0.0,0.0,0.0005260269390419,285.7718811035156,294.1499938964844,299.1095886230469,294.9454040527344,299.6409606933594,299.1289978027344,285.9662780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220527812838,2.013673672252025e-08,0.0011220326414331,-0.0517494902014732,0.0,0.0,0.0,-0.0147954309359192,60.0,18.314668655395508,0.0,-8.583928945427034e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.93524169921875,0.0,0.0,0.000105617538793,299.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9275207519531,0.0,0.0,0.0001112204481614,299.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9380187988281,0.0,0.0,8.214678382501006e-05,298.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291687011719,0.0,0.0,0.0001112204772653,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.93865966796875,0.0,0.0,0.0005275797448121,285.76708984375,294.1499938964844,299.0927734375,294.9447631835937,299.630126953125,299.1116027832031,285.97998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253631673753,2.0524050015069413e-08,0.0011253426782786,-0.0527603514492511,0.0,0.0,0.0,-0.0149874296039342,60.0,18.329906463623047,0.0,-8.634676618157756e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.93524169921875,0.0,0.0,0.000105617538793,299.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9275207519531,0.0,0.0,0.0001112204481614,299.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9380187988281,0.0,0.0,8.214678382501006e-05,298.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291687011719,0.0,0.0,0.0001112204772653,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.93865966796875,0.0,0.0,0.0005275797448121,285.76708984375,294.1499938964844,299.0927734375,294.9447631835937,299.630126953125,299.1116027832031,285.97998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253631673753,2.0524050015069413e-08,0.0011253426782786,-0.0527603514492511,0.0,0.0,0.0,-0.0149874296039342,60.0,18.329906463623047,0.0,-8.634676618157756e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296875,0.0,0.0,0.0001059581773006,299.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92205810546875,0.0,0.0,0.0001115791674237,299.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.93243408203125,0.0,0.0,8.241173054557294e-05,298.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237060546875,0.0,0.0,0.0001115791965276,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330444335937,0.0,0.0,0.0005292813875712,285.76251220703125,294.1499938964844,299.0760498046875,294.9443664550781,299.6191711425781,299.0943908691406,285.9936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128994859755,2.0948483836491505e-08,0.0011289739049971,-0.0538679100573062,0.0,0.0,0.0,-0.0151978489011526,60.0,18.34998893737793,0.0,-8.690459196714073e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296875,0.0,0.0,0.0001059581773006,299.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92205810546875,0.0,0.0,0.0001115791674237,299.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.93243408203125,0.0,0.0,8.241173054557294e-05,298.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237060546875,0.0,0.0,0.0001115791965276,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330444335937,0.0,0.0,0.0005292813875712,285.76251220703125,294.1499938964844,299.0760498046875,294.9443664550781,299.6191711425781,299.0943908691406,285.9936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128994859755,2.0948483836491505e-08,0.0011289739049971,-0.0538679100573062,0.0,0.0,0.0,-0.0151978489011526,60.0,18.34998893737793,0.0,-8.690459196714073e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9242553710937,0.0,0.0,0.0001062875744537,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.916748046875,0.0,0.0,0.0001119260268751,299.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9269714355469,0.0,0.0,8.266793156508356e-05,298.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183654785156,0.0,0.0,0.0001119260559789,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9275817871094,0.0,0.0,0.0005309267435222,285.7581481933594,294.1499938964844,299.0594787597656,294.9441223144531,299.6080627441406,299.0772399902344,286.00732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325015220791,2.1358893320666545e-08,0.0011324801016598,-0.0549386888742446,0.0,0.0,0.0,-0.0154012907296419,60.0,18.37208366394043,0.0,-8.744569868213149e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9242553710937,0.0,0.0,0.0001062875744537,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.916748046875,0.0,0.0,0.0001119260268751,299.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9269714355469,0.0,0.0,8.266793156508356e-05,298.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183654785156,0.0,0.0,0.0001119260559789,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9275817871094,0.0,0.0,0.0005309267435222,285.7581481933594,294.1499938964844,299.0594787597656,294.9441223144531,299.6080627441406,299.0772399902344,286.00732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325015220791,2.1358893320666545e-08,0.0011324801016598,-0.0549386888742446,0.0,0.0,0.0,-0.0154012907296419,60.0,18.37208366394043,0.0,-8.744569868213149e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9190673828125,0.0,0.0,0.0001066417826223,299.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9116516113281,0.0,0.0,0.0001122990288422,299.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9217529296875,0.0,0.0,8.2943428424187e-05,298.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.91326904296875,0.0,0.0,0.000112299057946,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9223327636719,0.0,0.0,0.0005326961399987,285.75408935546875,294.1499938964844,299.04296875,294.9440612792969,299.5967712402344,299.060302734375,286.0209045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362793156877,2.180023628284289e-08,0.0011362575460225,-0.0560899674892425,0.0,0.0,0.0,-0.01562010217458,60.0,18.397369384765625,0.0,-8.802945217212257e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9190673828125,0.0,0.0,0.0001066417826223,299.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9116516113281,0.0,0.0,0.0001122990288422,299.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9217529296875,0.0,0.0,8.2943428424187e-05,298.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.91326904296875,0.0,0.0,0.000112299057946,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9223327636719,0.0,0.0,0.0005326961399987,285.75408935546875,294.1499938964844,299.04296875,294.9440612792969,299.5967712402344,299.060302734375,286.0209045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362793156877,2.180023628284289e-08,0.0011362575460225,-0.0560899674892425,0.0,0.0,0.0,-0.01562010217458,60.0,18.397369384765625,0.0,-8.802945217212257e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9165344238281,0.0,0.0,0.0001068078563548,299.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9091796875,0.0,0.0,0.0001124739137594,299.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.919189453125,0.0,0.0,8.30725984997116e-05,298.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9107666015625,0.0,0.0,0.0001124739428632,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197998046875,0.0,0.0,0.000533525715582,285.75213623046875,294.1499938964844,299.0347595214844,294.944091796875,299.591064453125,299.0518493652344,286.0277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380469659343,2.2007164091064624e-08,0.0011380249634385,-0.0566296763718128,0.0,0.0,0.0,-0.0157226733863353,60.0,18.41019058227539,0.0,-8.830382114410895e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.91412353515625,0.0,0.0,0.000106980172859,299.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90679931640625,0.0,0.0,0.0001126553615904,299.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.916748046875,0.0,0.0,8.320662163896486e-05,298.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90838623046875,0.0,0.0,0.0001126553906942,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173278808594,0.0,0.0,0.0005343864904716,285.75030517578125,294.1499938964844,299.0265808105469,294.94415283203125,299.5852966308594,299.0434875488281,286.03448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139880856499,2.2221858131388217e-08,0.0011398586211726,-0.0571895986795425,0.0,0.0,0.0,-0.0158290974795818,60.0,18.423803329467773,0.0,-8.858894062768743e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90948486328125,0.0,0.0,0.0001073199819074,299.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9022827148437,0.0,0.0,0.0001130132004618,299.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9120788574219,0.0,0.0,8.347092079930007e-05,298.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9038391113281,0.0,0.0,0.0001130132295656,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91265869140625,0.0,0.0,0.0005360839422792,285.7470092773437,294.1499938964844,299.0102233886719,294.94439697265625,299.5735778808594,299.0267944335937,286.0480041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435017222538,2.2645259889486624e-08,0.0011434790212661,-0.058293666690588,0.0,0.0,0.0,-0.0160389952361583,60.0,18.451295852661133,0.0,-8.915256444197439e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90948486328125,0.0,0.0,0.0001073199819074,299.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9022827148437,0.0,0.0,0.0001130132004618,299.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9120788574219,0.0,0.0,8.347092079930007e-05,298.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9038391113281,0.0,0.0,0.0001130132295656,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91265869140625,0.0,0.0,0.0005360839422792,285.7470092773437,294.1499938964844,299.0102233886719,294.94439697265625,299.5735778808594,299.0267944335937,286.0480041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435017222538,2.2645259889486624e-08,0.0011434790212661,-0.058293666690588,0.0,0.0,0.0,-0.0160389952361583,60.0,18.451295852661133,0.0,-8.915256444197439e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.90484619140625,0.0,0.0,0.0001076615226338,299.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8977355957031,0.0,0.0,0.0001133728583226,299.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90740966796875,0.0,0.0,8.373656601179391e-05,298.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8992614746094,0.0,0.0,0.0001133728874265,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9079895019531,0.0,0.0,0.0005377900088205,285.74365234375,294.1499938964844,298.9939880371094,294.9447326660156,299.5618591308594,299.0101318359375,286.0615539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471409816294,2.3070818144788063e-08,0.0011471179313957,-0.0594031475484371,0.0,0.0,0.0,-0.0162499621510505,60.0,18.478858947753903,0.0,-8.97208636274627e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
