time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965800,299.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.90484619140625,0.0,0.0,0.0001076615226338,299.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8977355957031,0.0,0.0,0.0001133728583226,299.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90740966796875,0.0,0.0,8.373656601179391e-05,298.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8992614746094,0.0,0.0,0.0001133728874265,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9079895019531,0.0,0.0,0.0005377900088205,285.74365234375,294.1499938964844,298.9939880371094,294.9447326660156,299.5618591308594,299.0101318359375,286.0615539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471409816294,2.3070818144788063e-08,0.0011471179313957,-0.0594031475484371,0.0,0.0,0.0,-0.0162499621510505,60.0,18.478858947753903,0.0,-8.97208636274627e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.900634765625,0.0,0.0,0.0001079830253729,299.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8936462402344,0.0,0.0,0.0001137114231823,299.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9031677246094,0.0,0.0,8.398662612307817e-05,298.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951416015625,0.0,0.0,0.0001137114450102,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9037475585937,0.0,0.0,0.0005393960163928,285.74090576171875,294.1499938964844,298.9777526855469,294.9451599121094,299.5498352050781,298.9935913085937,286.0750427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505662696436,2.3471415033782254e-08,0.0011505427537485,-0.0604473538696765,0.0,0.0,0.0,-0.0164485517889261,60.0,18.50508117675781,0.0,-9.025747260693606e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.900634765625,0.0,0.0,0.0001079830253729,299.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8936462402344,0.0,0.0,0.0001137114231823,299.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9031677246094,0.0,0.0,8.398662612307817e-05,298.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951416015625,0.0,0.0,0.0001137114450102,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9037475585937,0.0,0.0,0.0005393960163928,285.74090576171875,294.1499938964844,298.9777526855469,294.9451599121094,299.5498352050781,298.9935913085937,286.0750427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505662696436,2.3471415033782254e-08,0.0011505427537485,-0.0604473538696765,0.0,0.0,0.0,-0.0164485517889261,60.0,18.50508117675781,0.0,-9.025747260693606e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8963928222656,0.0,0.0,0.0001083135794033,299.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.88946533203125,0.0,0.0,0.0001140595049946,299.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988647460937,0.0,0.0,8.424372208537534e-05,298.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8909606933594,0.0,0.0,0.0001140595340984,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8994445800781,0.0,0.0,0.0005410471931099,285.7380676269531,294.1499938964844,298.96160888671875,294.9456787109375,299.5378723144531,298.97705078125,286.0885314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540923733264,2.3883291788706632e-08,0.0011540685081854,-0.0615207552909851,0.0,0.0,0.0,-0.0166527573019266,60.0,18.531991958618164,0.0,-9.081085039497341e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8963928222656,0.0,0.0,0.0001083135794033,299.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.88946533203125,0.0,0.0,0.0001140595049946,299.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988647460937,0.0,0.0,8.424372208537534e-05,298.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8909606933594,0.0,0.0,0.0001140595340984,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8994445800781,0.0,0.0,0.0005410471931099,285.7380676269531,294.1499938964844,298.96160888671875,294.9456787109375,299.5378723144531,298.97705078125,286.0885314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540923733264,2.3883291788706632e-08,0.0011540685081854,-0.0615207552909851,0.0,0.0,0.0,-0.0166527573019266,60.0,18.531991958618164,0.0,-9.081085039497341e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.894287109375,0.0,0.0,0.0001084735558833,299.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8874206542969,0.0,0.0,0.0001142279652412,299.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8967590332031,0.0,0.0,8.436814823653549e-05,298.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8888854980469,0.0,0.0,0.0001142279943451,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973083496094,0.0,0.0,0.0005418463260866,285.7366943359375,294.1499938964844,298.9535217285156,294.9459533691406,299.5318603515625,298.9687805175781,286.09527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557913385331,2.4082611460585213e-08,0.0011557672405615,-0.0620401427149772,0.0,0.0,0.0,-0.0167515408247709,60.0,18.54488945007324,0.0,-9.107926501883412e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8922424316406,0.0,0.0,0.0001086246629711,299.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88543701171875,0.0,0.0,0.0001143870831583,299.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.89471435546875,0.0,0.0,8.44856767798774e-05,298.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88690185546875,0.0,0.0,0.0001143871122621,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.895263671875,0.0,0.0,0.0005426011048257,285.73541259765625,294.1499938964844,298.9454650878906,294.9462585449219,299.5258178710937,298.9605712890625,286.1020202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574012460187,2.4270889298350085e-08,0.0011573770316317,-0.0625307038426399,0.0,0.0,0.0,-0.0168448761105537,60.0,18.556894302368164,0.0,-9.133316325460329e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8882141113281,0.0,0.0,0.0001089248326024,299.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8815002441406,0.0,0.0,0.0001147031798609,299.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8906555175781,0.0,0.0,8.471914770780131e-05,298.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829650878906,0.0,0.0,0.0001147032089647,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89117431640625,0.0,0.0,0.0005441005923785,285.7328796386719,294.1499938964844,298.9293518066406,294.94683837890625,299.513671875,298.9441223144531,286.115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606020852923,2.4644906559956332e-08,0.0011605774052441,-0.063505083322525,0.0,0.0,0.0,-0.0170303042978048,60.0,18.580686569213867,0.0,-9.183858651340417e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8882141113281,0.0,0.0,0.0001089248326024,299.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8815002441406,0.0,0.0,0.0001147031798609,299.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8906555175781,0.0,0.0,8.471914770780131e-05,298.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829650878906,0.0,0.0,0.0001147032089647,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89117431640625,0.0,0.0,0.0005441005923785,285.7328796386719,294.1499938964844,298.9293518066406,294.94683837890625,299.513671875,298.9441223144531,286.115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606020852923,2.4644906559956332e-08,0.0011605774052441,-0.063505083322525,0.0,0.0,0.0,-0.0170303042978048,60.0,18.580686569213867,0.0,-9.183858651340417e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88446044921875,0.0,0.0,0.0001091867306968,299.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778381347656,0.0,0.0,0.0001149789750343,299.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868408203125,0.0,0.0,8.492284541716799e-05,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8792724609375,0.0,0.0,0.0001149790041381,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8873596191406,0.0,0.0,0.0005454088095575,285.73065185546875,294.1499938964844,298.9132385253906,294.9474792480469,299.5014038085937,298.927734375,286.1289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633901158347,2.4971230416781512e-08,0.0011633650865405,-0.0643550679087638,0.0,0.0,0.0,-0.0171920638531446,60.0,18.600261688232425,0.0,-9.22807004144488e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88446044921875,0.0,0.0,0.0001091867306968,299.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778381347656,0.0,0.0,0.0001149789750343,299.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868408203125,0.0,0.0,8.492284541716799e-05,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8792724609375,0.0,0.0,0.0001149790041381,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8873596191406,0.0,0.0,0.0005454088095575,285.73065185546875,294.1499938964844,298.9132385253906,294.9474792480469,299.5014038085937,298.927734375,286.1289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633901158347,2.4971230416781512e-08,0.0011633650865405,-0.0643550679087638,0.0,0.0,0.0,-0.0171920638531446,60.0,18.600261688232425,0.0,-9.22807004144488e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.880859375,0.0,0.0,0.0001094346589525,299.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.87432861328125,0.0,0.0,0.0001152400509454,299.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8832092285156,0.0,0.0,8.51156801218167e-05,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757629394531,0.0,0.0,0.0001152400800492,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8837280273437,0.0,0.0,0.0005466472939588,285.72869873046875,294.1499938964844,298.8971252441406,294.9480895996094,299.489013671875,298.9114074707031,286.14239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660355376079,2.528015130565109e-08,0.0011660102754831,-0.0651595890522003,0.0,0.0,0.0,-0.0173452273011207,60.0,18.61698532104492,0.0,-9.270019774021421e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.880859375,0.0,0.0,0.0001094346589525,299.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.87432861328125,0.0,0.0,0.0001152400509454,299.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8832092285156,0.0,0.0,8.51156801218167e-05,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757629394531,0.0,0.0,0.0001152400800492,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8837280273437,0.0,0.0,0.0005466472939588,285.72869873046875,294.1499938964844,298.8971252441406,294.9480895996094,299.489013671875,298.9114074707031,286.14239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660355376079,2.528015130565109e-08,0.0011660102754831,-0.0651595890522003,0.0,0.0,0.0,-0.0173452273011207,60.0,18.61698532104492,0.0,-9.270019774021421e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8774719238281,0.0,0.0,0.0001096521737053,299.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8710327148437,0.0,0.0,0.000115469105367,299.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8797912597656,0.0,0.0,8.528486068826169e-05,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724365234375,0.0,0.0,0.0001154691344709,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8803100585937,0.0,0.0,0.000547733856365,285.7269592285156,294.1499938964844,298.8809814453125,294.9486999511719,299.4765014648437,298.89508056640625,286.1558532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683527845889,2.5551166515924706e-08,0.0011683272896334,-0.0658653005957603,0.0,0.0,0.0,-0.0174795780330896,60.0,18.630041122436523,0.0,-9.30690191580652e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8774719238281,0.0,0.0,0.0001096521737053,299.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8710327148437,0.0,0.0,0.000115469105367,299.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8797912597656,0.0,0.0,8.528486068826169e-05,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724365234375,0.0,0.0,0.0001154691344709,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8803100585937,0.0,0.0,0.000547733856365,285.7269592285156,294.1499938964844,298.8809814453125,294.9486999511719,299.4765014648437,298.89508056640625,286.1558532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683527845889,2.5551166515924706e-08,0.0011683272896334,-0.0658653005957603,0.0,0.0,0.0,-0.0174795780330896,60.0,18.630041122436523,0.0,-9.30690191580652e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757629394531,0.0,0.0,0.0001097633503377,299.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.869384765625,0.0,0.0,0.000115586175525,299.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780822753906,0.0,0.0,8.537133544450626e-05,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8707580566406,0.0,0.0,0.0001155862046289,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8785705566406,0.0,0.0,0.0005482892156578,285.7261047363281,294.1499938964844,298.8728942871094,294.948974609375,299.4702453613281,298.8869323730469,286.1625671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695357970893,2.5689686822261137e-08,0.0011695100693032,-0.0662259683012962,0.0,0.0,0.0,-0.0175482407212257,60.0,18.63692092895508,0.0,-9.325781036295666e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8741149902344,0.0,0.0,0.000109852902824,299.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677978515625,0.0,0.0,0.0001156804792117,299.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8764038085937,0.0,0.0,8.544098818674684e-05,298.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8691711425781,0.0,0.0,0.0001156805083155,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8769226074219,0.0,0.0,0.0005487365415319,285.7253112792969,294.1499938964844,298.8648376464844,294.9492492675781,299.4639587402344,298.8787841796875,286.1692810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011704872595146,2.5801263348057546e-08,0.0011704614153131,-0.0665164589881897,0.0,0.0,0.0,-0.0176035407930612,60.0,18.6414737701416,0.0,-9.34100228278112e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8710021972656,0.0,0.0,0.0001100078079616,299.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8647766113281,0.0,0.0,0.0001158436061814,299.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8732604980469,0.0,0.0,8.55614707688801e-05,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8661193847656,0.0,0.0,0.0001158436280093,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,0.0005495103541761,285.72393798828125,294.1499938964844,298.8486328125,294.94976806640625,299.4513244628906,298.86248779296875,286.1827087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117213872727,2.5994264518658383e-08,0.0011721127666532,-0.0670188963413238,0.0,0.0,0.0,-0.0176992248743772,60.0,18.646106719970703,0.0,-9.367359155021404e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8710021972656,0.0,0.0,0.0001100078079616,299.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8647766113281,0.0,0.0,0.0001158436061814,299.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8732604980469,0.0,0.0,8.55614707688801e-05,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8661193847656,0.0,0.0,0.0001158436280093,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,0.0005495103541761,285.72393798828125,294.1499938964844,298.8486328125,294.94976806640625,299.4513244628906,298.86248779296875,286.1827087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117213872727,2.5994264518658383e-08,0.0011721127666532,-0.0670188963413238,0.0,0.0,0.0,-0.0176992248743772,60.0,18.646106719970703,0.0,-9.367359155021404e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8680419921875,0.0,0.0,0.0001101336092688,299.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86187744140625,0.0,0.0,0.0001159760722657,299.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8702392578125,0.0,0.0,8.565931784687564e-05,298.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8632202148437,0.0,0.0,0.0001159761013695,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8707580566406,0.0,0.0,0.0005501387640833,285.72271728515625,294.1499938964844,298.8323974609375,294.9501953125,299.4385986328125,298.8461608886719,286.1961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734804138541,2.6150988929884992e-08,0.001173454336822,-0.0674268677830696,0.0,0.0,0.0,-0.0177769269794225,60.0,18.646753311157227,0.0,-9.388789834474665e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8680419921875,0.0,0.0,0.0001101336092688,299.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86187744140625,0.0,0.0,0.0001159760722657,299.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8702392578125,0.0,0.0,8.565931784687564e-05,298.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8632202148437,0.0,0.0,0.0001159761013695,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8707580566406,0.0,0.0,0.0005501387640833,285.72271728515625,294.1499938964844,298.8323974609375,294.9501953125,299.4385986328125,298.8461608886719,286.1961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734804138541,2.6150988929884992e-08,0.001173454336822,-0.0674268677830696,0.0,0.0,0.0,-0.0177769269794225,60.0,18.646753311157227,0.0,-9.388789834474665e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.865478515625,0.0,0.0,0.0001101798843592,299.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8594055175781,0.0,0.0,0.0001160247993539,299.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8676452636719,0.0,0.0,8.5695312009193e-05,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607177734375,0.0,0.0,0.0001160248284577,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681640625,0.0,0.0,0.0005503699649125,285.7220153808594,294.1499938964844,298.8160705566406,294.95050048828125,299.4256896972656,298.8298034667969,286.20953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739709880203,2.620861749846881e-08,0.0011739447945728,-0.0675768703222274,0.0,0.0,0.0,-0.0178054831922054,60.0,18.63528060913086,0.0,-9.396676858841604e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.865478515625,0.0,0.0,0.0001101798843592,299.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8594055175781,0.0,0.0,0.0001160247993539,299.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8676452636719,0.0,0.0,8.5695312009193e-05,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607177734375,0.0,0.0,0.0001160248284577,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681640625,0.0,0.0,0.0005503699649125,285.7220153808594,294.1499938964844,298.8160705566406,294.95050048828125,299.4256896972656,298.8298034667969,286.20953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739709880203,2.620861749846881e-08,0.0011739447945728,-0.0675768703222274,0.0,0.0,0.0,-0.0178054831922054,60.0,18.63528060913086,0.0,-9.396676858841604e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631286621094,0.0,0.0,0.0001101988091249,299.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8571472167969,0.0,0.0,0.0001160447354777,299.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8652648925781,0.0,0.0,8.57100312714465e-05,298.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8584289550781,0.0,0.0,0.0001160447573056,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8657531738281,0.0,0.0,0.0005504644941538,285.7215576171875,294.1499938964844,298.7996826171875,294.9507141113281,299.4127197265625,298.8133850097656,286.2229309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741819325834,2.6232179095586616e-08,0.0011741556227207,-0.0676381886005401,0.0,0.0,0.0,-0.0178172122687101,60.0,18.6180362701416,0.0,-9.399900591233745e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631286621094,0.0,0.0,0.0001101988091249,299.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8571472167969,0.0,0.0,0.0001160447354777,299.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8652648925781,0.0,0.0,8.57100312714465e-05,298.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8584289550781,0.0,0.0,0.0001160447573056,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8657531738281,0.0,0.0,0.0005504644941538,285.7215576171875,294.1499938964844,298.7996826171875,294.9507141113281,299.4127197265625,298.8133850097656,286.2229309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741819325834,2.6232179095586616e-08,0.0011741556227207,-0.0676381886005401,0.0,0.0,0.0,-0.0178172122687101,60.0,18.6180362701416,0.0,-9.399900591233745e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8619079589844,0.0,0.0,0.0001102334426832,299.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8559875488281,0.0,0.0,0.0001160812025773,299.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8640441894531,0.0,0.0,8.573697414249182e-05,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572692871094,0.0,0.0,0.0001160812316811,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8645324707031,0.0,0.0,0.0005506375455297,285.7212829589844,294.1499938964844,298.7914733886719,294.9507751464844,299.40625,298.80517578125,286.2296447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745553929358,2.627532502685881e-08,0.0011745290830731,-0.067750483751297,0.0,0.0,0.0,-0.0178386233747005,60.0,18.61155128479004,0.0,-9.40580733299612e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8606872558594,0.0,0.0,0.0001102313472074,299.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85479736328125,0.0,0.0,0.0001160789979621,299.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8628234863281,0.0,0.0,8.573534432798624e-05,298.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8560791015625,0.0,0.0,0.00011607901979,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.86328125,0.0,0.0,0.0005506270681507,285.72100830078125,294.1499938964844,298.7832336425781,294.9508056640625,299.3997497558594,298.7969970703125,286.236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745210504159,2.627268180788178e-08,0.0011744947405532,-0.0677436143159866,0.0,0.0,0.0,-0.0178372543305158,60.0,18.604171752929688,0.0,-9.405447087829089e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85845947265625,0.0,0.0,0.0001101599627872,299.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526306152344,0.0,0.0,0.0001160038227681,299.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,8.56798214954324e-05,298.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8538818359375,0.0,0.0,0.0001160038445959,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86102294921875,0.0,0.0,0.00055027048802,285.7206726074219,294.1499938964844,298.76666259765625,294.95074462890625,299.3867492675781,298.780517578125,286.2497253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737589957192,2.6183684553871e-08,0.0011737328022718,-0.0675119683146476,0.0,0.0,0.0,-0.0177931301295757,60.0,18.577512741088867,0.0,-9.393264122081749e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85845947265625,0.0,0.0,0.0001101599627872,299.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526306152344,0.0,0.0,0.0001160038227681,299.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,8.56798214954324e-05,298.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8538818359375,0.0,0.0,0.0001160038445959,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86102294921875,0.0,0.0,0.00055027048802,285.7206726074219,294.1499938964844,298.76666259765625,294.95074462890625,299.3867492675781,298.780517578125,286.2497253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737589957192,2.6183684553871e-08,0.0011737328022718,-0.0675119683146476,0.0,0.0,0.0,-0.0177931301295757,60.0,18.577512741088867,0.0,-9.393264122081749e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8564147949219,0.0,0.0,0.0001099931250791,299.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507080078125,0.0,0.0,0.0001158281302195,299.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8584899902344,0.0,0.0,8.555006206734106e-05,298.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8519287109375,0.0,0.0,0.0001158281593234,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.85894775390625,0.0,0.0,0.0005494371289387,285.7206115722656,294.1499938964844,298.75,294.95050048828125,299.3736572265625,298.7639465332031,286.2631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171983894892,2.5975747774964475e-08,0.0011719579342752,-0.0669706910848617,0.0,0.0,0.0,-0.0176900625228881,60.0,18.53685569763184,0.0,-9.364828912339362e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8564147949219,0.0,0.0,0.0001099931250791,299.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507080078125,0.0,0.0,0.0001158281302195,299.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8584899902344,0.0,0.0,8.555006206734106e-05,298.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8519287109375,0.0,0.0,0.0001158281593234,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.85894775390625,0.0,0.0,0.0005494371289387,285.7206115722656,294.1499938964844,298.75,294.95050048828125,299.3736572265625,298.7639465332031,286.2631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171983894892,2.5975747774964475e-08,0.0011719579342752,-0.0669706910848617,0.0,0.0,0.0,-0.0176900625228881,60.0,18.53685569763184,0.0,-9.364828912339362e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.854736328125,0.0,0.0,0.000109682958282,299.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490905761719,0.0,0.0,0.0001155015124822,299.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85675048828125,0.0,0.0,8.530882769264281e-05,298.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8503112792969,0.0,0.0,0.0001155015343101,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572082519531,0.0,0.0,0.0005478878156282,285.72088623046875,294.1499938964844,298.733154296875,294.9501953125,299.3605041503906,298.7472839355469,286.2764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686884099617,2.558921075035414e-08,0.0011686627985909,-0.0659643486142158,0.0,0.0,0.0,-0.0174984894692897,60.0,18.473068237304688,0.0,-9.312083193435684e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.854736328125,0.0,0.0,0.000109682958282,299.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490905761719,0.0,0.0,0.0001155015124822,299.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85675048828125,0.0,0.0,8.530882769264281e-05,298.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8503112792969,0.0,0.0,0.0001155015343101,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572082519531,0.0,0.0,0.0005478878156282,285.72088623046875,294.1499938964844,298.733154296875,294.9501953125,299.3605041503906,298.7472839355469,286.2764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686884099617,2.558921075035414e-08,0.0011686627985909,-0.0659643486142158,0.0,0.0,0.0,-0.0174984894692897,60.0,18.473068237304688,0.0,-9.312083193435684e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85302734375,0.0,0.0,0.0001093897517421,299.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84747314453125,0.0,0.0,0.000115192742669,299.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85504150390625,0.0,0.0,8.508077735314146e-05,298.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8486633300781,0.0,0.0,0.0001151927717728,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554992675781,0.0,0.0,0.0005464231944642,285.7212219238281,294.1499938964844,298.716064453125,294.9499206542969,299.34735107421875,298.7305603027344,286.28985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655717389658,2.52237999376348e-08,0.0011655465932562,-0.0650128275156021,0.0,0.0,0.0,-0.0173173826187849,60.0,18.41036796569824,0.0,-9.26235799170172e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85302734375,0.0,0.0,0.0001093897517421,299.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84747314453125,0.0,0.0,0.000115192742669,299.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85504150390625,0.0,0.0,8.508077735314146e-05,298.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8486633300781,0.0,0.0,0.0001151927717728,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554992675781,0.0,0.0,0.0005464231944642,285.7212219238281,294.1499938964844,298.716064453125,294.9499206542969,299.34735107421875,298.7305603027344,286.28985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655717389658,2.52237999376348e-08,0.0011655465932562,-0.0650128275156021,0.0,0.0,0.0,-0.0173173826187849,60.0,18.41036796569824,0.0,-9.26235799170172e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8522644042969,0.0,0.0,0.0001091374797397,299.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.84674072265625,0.0,0.0,0.0001149270974565,299.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8542785644531,0.0,0.0,8.488456660415977e-05,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8479309082031,0.0,0.0,0.0001149271192844,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,0.0005451630568131,285.7214660644531,294.1499938964844,298.7074279785156,294.9498291015625,299.3407592773437,298.72216796875,286.2965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011628823122009,2.4909422080554577e-08,0.001162857399322,-0.0641940608620643,0.0,0.0,0.0,-0.0171615276485681,60.0,18.368148803710938,0.0,-9.219684926620177e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515625,0.0,0.0,0.0001088245480787,299.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8460693359375,0.0,0.0,0.0001145975547842,299.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8535461425781,0.0,0.0,8.464117854600772e-05,298.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8472595214844,0.0,0.0,0.0001145975766121,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539733886719,0.0,0.0,0.0005435998900793,285.72174072265625,294.1499938964844,298.6987609863281,294.94976806640625,299.33416748046875,298.7137756347656,286.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595422402024,2.4519438923675807e-08,0.0011595177929848,-0.0631782189011573,0.0,0.0,0.0,-0.0169681701809167,60.0,18.31829643249512,0.0,-9.166885917011316e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8503112792969,0.0,0.0,0.0001079334469977,299.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8448791503906,0.0,0.0,0.0001136591890826,299.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8522644042969,0.0,0.0,8.394809992751107e-05,298.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8460693359375,0.0,0.0,0.0001136592109105,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526916503906,0.0,0.0,0.0005391486920416,285.7225036621094,294.1499938964844,298.68121337890625,294.9496459960937,299.321044921875,298.6969909667969,286.3165588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500533437356,2.3408995630802565e-08,0.0011500299442559,-0.0602846406400203,0.0,0.0,0.0,-0.0164177119731903,60.0,18.1843318939209,0.0,-9.01737280400994e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8503112792969,0.0,0.0,0.0001079334469977,299.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8448791503906,0.0,0.0,0.0001136591890826,299.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8522644042969,0.0,0.0,8.394809992751107e-05,298.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8460693359375,0.0,0.0,0.0001136592109105,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526916503906,0.0,0.0,0.0005391486920416,285.7225036621094,294.1499938964844,298.68121337890625,294.9496459960937,299.321044921875,298.6969909667969,286.3165588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500533437356,2.3408995630802565e-08,0.0011500299442559,-0.0602846406400203,0.0,0.0,0.0,-0.0164177119731903,60.0,18.1843318939209,0.0,-9.01737280400994e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
