time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17968140,299.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490905761719,0.0,0.0,0.0001069516001734,299.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8437805175781,0.0,0.0,0.0001126252609537,299.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8510437011719,0.0,0.0,8.318445179611444e-05,298.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84490966796875,0.0,0.0,0.0001126252755057,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514709472656,0.0,0.0,0.0005342442309483,285.72332763671875,294.1499938964844,298.6634216308594,294.9495849609375,299.3079528808594,298.6801452636719,286.3298645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139594009146,2.2185483672387818e-08,0.0011395717738196,-0.0570947155356407,0.0,0.0,0.0,-0.0158111862838268,60.0,18.037254333496094,0.0,-8.854057398366424e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490905761719,0.0,0.0,0.0001069516001734,299.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8437805175781,0.0,0.0,0.0001126252609537,299.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8510437011719,0.0,0.0,8.318445179611444e-05,298.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84490966796875,0.0,0.0,0.0001126252755057,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514709472656,0.0,0.0,0.0005342442309483,285.72332763671875,294.1499938964844,298.6634216308594,294.9495849609375,299.3079528808594,298.6801452636719,286.3298645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139594009146,2.2185483672387818e-08,0.0011395717738196,-0.0570947155356407,0.0,0.0,0.0,-0.0158111862838268,60.0,18.037254333496094,0.0,-8.854057398366424e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8481750488281,0.0,0.0,0.0001056380424415,299.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8428955078125,0.0,0.0,0.0001112420140998,299.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8500671386719,0.0,0.0,8.216279093176126e-05,298.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8440246582031,0.0,0.0,0.0001112420359277,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504943847656,0.0,0.0,0.0005276827141642,285.7243957519531,294.1499938964844,298.6454162597656,294.9495849609375,299.2949523925781,298.6635131835937,286.3431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255961144343,2.0548641899154063e-08,0.0011255756253376,-0.0528245083987712,0.0,0.0,0.0,-0.0149997351691126,60.0,17.844079971313477,0.0,-8.637901061092634e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8481750488281,0.0,0.0,0.0001056380424415,299.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8428955078125,0.0,0.0,0.0001112420140998,299.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8500671386719,0.0,0.0,8.216279093176126e-05,298.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8440246582031,0.0,0.0,0.0001112420359277,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504943847656,0.0,0.0,0.0005276827141642,285.7243957519531,294.1499938964844,298.6454162597656,294.9495849609375,299.2949523925781,298.6635131835937,286.3431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255961144343,2.0548641899154063e-08,0.0011255756253376,-0.0528245083987712,0.0,0.0,0.0,-0.0149997351691126,60.0,17.844079971313477,0.0,-8.637901061092634e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84735107421875,0.0,0.0,0.0001042225558194,299.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421630859375,0.0,0.0,0.0001097514395951,299.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8492431640625,0.0,0.0,8.106186578515917e-05,298.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432922363281,0.0,0.0,0.000109751454147,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84967041015625,0.0,0.0,0.0005206121131777,285.7256164550781,294.1499938964844,298.6271667480469,294.9496765136719,299.2820129394531,298.6470031738281,286.3563842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105149751529,1.8784833244467336e-08,0.001110496232286,-0.0482198931276798,0.0,0.0,0.0,-0.0141253527253866,60.0,17.63062286376953,0.0,-8.407963036916044e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84735107421875,0.0,0.0,0.0001042225558194,299.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421630859375,0.0,0.0,0.0001097514395951,299.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8492431640625,0.0,0.0,8.106186578515917e-05,298.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432922363281,0.0,0.0,0.000109751454147,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84967041015625,0.0,0.0,0.0005206121131777,285.7256164550781,294.1499938964844,298.6271667480469,294.9496765136719,299.2820129394531,298.6470031738281,286.3563842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105149751529,1.8784833244467336e-08,0.001110496232286,-0.0482198931276798,0.0,0.0,0.0,-0.0141253527253866,60.0,17.63062286376953,0.0,-8.407963036916044e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8469543457031,0.0,0.0,0.0001034883316606,299.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.841796875,0.0,0.0,0.0001089782599592,299.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84881591796875,0.0,0.0,8.049080497585237e-05,298.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8429260253906,0.0,0.0,0.0001089782817871,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8492431640625,0.0,0.0,0.0005169445648789,285.7261962890625,294.1499938964844,298.61798095703125,294.9497375488281,299.27557373046875,298.63873291015625,286.36297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026844149455,1.786993841790263e-08,0.0011026664869859,-0.0458302609622478,0.0,0.0,0.0,-0.0136717669665813,60.0,17.523412704467773,0.0,-8.289914887882335e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8465881347656,0.0,0.0,0.0001027138641802,299.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8414611816406,0.0,0.0,0.0001081627051462,299.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8484191894531,0.0,0.0,7.988844299688935e-05,298.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8425598144531,0.0,0.0,0.0001081627269741,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8488464355469,0.0,0.0,0.0005130759091116,285.7268371582031,294.1499938964844,298.60870361328125,294.9498291015625,299.26910400390625,298.6304931640625,286.3695983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944212554022,1.6904900590475336e-08,0.0010944043751806,-0.0433088317513465,0.0,0.0,0.0,-0.0131933046504855,60.0,17.409311294555664,0.0,-8.16629963651394e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8459777832031,0.0,0.0,0.0001012043358059,299.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409118652344,0.0,0.0,0.0001065731048583,299.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8477783203125,0.0,0.0,7.871436537243426e-05,298.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8420104980469,0.0,0.0,0.0001065731194103,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.84820556640625,0.0,0.0,0.0005055355723015,285.72821044921875,294.1499938964844,298.59002685546875,294.9500427246094,299.2562866210937,298.6142578125,286.3828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783395264297,1.502398738750799e-08,0.0010783245088532,-0.0383921042084693,0.0,0.0,0.0,-0.0122608738020062,60.0,17.173057556152344,0.0,-7.928029788217827e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8459777832031,0.0,0.0,0.0001012043358059,299.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409118652344,0.0,0.0,0.0001065731048583,299.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8477783203125,0.0,0.0,7.871436537243426e-05,298.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8420104980469,0.0,0.0,0.0001065731194103,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.84820556640625,0.0,0.0,0.0005055355723015,285.72821044921875,294.1499938964844,298.59002685546875,294.9500427246094,299.2562866210937,298.6142578125,286.3828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783395264297,1.502398738750799e-08,0.0010783245088532,-0.0383921042084693,0.0,0.0,0.0,-0.0122608738020062,60.0,17.173057556152344,0.0,-7.928029788217827e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8454895019531,0.0,0.0,9.977757144952192e-05,299.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404846191406,0.0,0.0,0.0001050706487149,299.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8472900390625,0.0,0.0,7.760466542094946e-05,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8415832519531,0.0,0.0,0.0001050706705427,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8476867675781,0.0,0.0,0.0004984086262993,285.7297058105469,294.1499938964844,298.5711364746094,294.9503173828125,299.2434997558594,298.5984802246094,286.3959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631368495523,1.3246229890739869e-08,0.0010631235782057,-0.033742506057024,0.0,0.0,0.0,-0.0113795660436153,60.0,16.938400268554688,0.0,-7.706066185164674e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8454895019531,0.0,0.0,9.977757144952192e-05,299.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404846191406,0.0,0.0,0.0001050706487149,299.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8472900390625,0.0,0.0,7.760466542094946e-05,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8415832519531,0.0,0.0,0.0001050706705427,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8476867675781,0.0,0.0,0.0004984086262993,285.7297058105469,294.1499938964844,298.5711364746094,294.9503173828125,299.2434997558594,298.5984802246094,286.3959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631368495523,1.3246229890739869e-08,0.0010631235782057,-0.033742506057024,0.0,0.0,0.0,-0.0113795660436153,60.0,16.938400268554688,0.0,-7.706066185164674e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8451232910156,0.0,0.0,9.846963075688107e-05,299.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8402099609375,0.0,0.0,0.0001036933244904,299.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8468933105469,0.0,0.0,7.65873774071224e-05,298.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412475585937,0.0,0.0,0.0001036933390423,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8472900390625,0.0,0.0,0.0004918752238154,285.7313232421875,294.1499938964844,298.552001953125,294.95068359375,299.23077392578125,298.5829772949219,286.4090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492006549611,1.1616555717353094e-08,0.0010491891298443,-0.0294783115386962,0.0,0.0,0.0,-0.0105716697871685,60.0,16.7137508392334,0.0,-7.50535704696631e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8451232910156,0.0,0.0,9.846963075688107e-05,299.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8402099609375,0.0,0.0,0.0001036933244904,299.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8468933105469,0.0,0.0,7.65873774071224e-05,298.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412475585937,0.0,0.0,0.0001036933390423,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8472900390625,0.0,0.0,0.0004918752238154,285.7313232421875,294.1499938964844,298.552001953125,294.95068359375,299.23077392578125,298.5829772949219,286.4090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492006549611,1.1616555717353094e-08,0.0010491891298443,-0.0294783115386962,0.0,0.0,0.0,-0.0105716697871685,60.0,16.7137508392334,0.0,-7.50535704696631e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84490966796875,0.0,0.0,9.734107152326033e-05,299.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8400573730469,0.0,0.0,0.0001025048914016,299.30859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8466796875,0.0,0.0,7.570961315650493e-05,298.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8410949707031,0.0,0.0,0.0001025049059535,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470764160156,0.0,0.0,0.0004862378118559,285.7330627441406,294.1499938964844,298.5326538085937,294.9511108398437,299.21807861328125,298.5677795410156,286.4220886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037175534293,1.0210400525068053e-08,0.0010371652897447,-0.0257976911962032,0.0,0.0,0.0,-0.0098745794966816,60.0,16.509492874145508,0.0,-7.334302409844895e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84490966796875,0.0,0.0,9.734107152326033e-05,299.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8400573730469,0.0,0.0,0.0001025048914016,299.30859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8466796875,0.0,0.0,7.570961315650493e-05,298.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8410949707031,0.0,0.0,0.0001025049059535,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470764160156,0.0,0.0,0.0004862378118559,285.7330627441406,294.1499938964844,298.5326538085937,294.9511108398437,299.21807861328125,298.5677795410156,286.4220886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037175534293,1.0210400525068053e-08,0.0010371652897447,-0.0257976911962032,0.0,0.0,0.0,-0.0098745794966816,60.0,16.509492874145508,0.0,-7.334302409844895e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8448486328125,0.0,0.0,9.680905350251125e-05,299.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84002685546875,0.0,0.0,0.0001019446499412,299.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8465881347656,0.0,0.0,7.52958221710287e-05,298.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.841064453125,0.0,0.0,0.0001019446644932,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.84698486328125,0.0,0.0,0.0004835802828893,285.7340087890625,294.1499938964844,298.5229187011719,294.95135498046875,299.21173095703125,298.5602722167969,286.4285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315092513337,9.547530765985355e-09,0.0010314997052773,-0.0240622591227293,0.0,0.0,0.0,-0.0095459800213575,60.0,16.41299819946289,0.0,-7.25434858850349e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8448181152344,0.0,0.0,9.633187437430024e-05,299.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8399963378906,0.0,0.0,0.0001014421577565,299.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8465270996094,0.0,0.0,7.492468284908682e-05,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8410339355469,0.0,0.0,0.0001014421795844,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.846923828125,0.0,0.0,0.0004811967082787,285.73492431640625,294.1499938964844,298.5130920410156,294.9515991210937,299.20538330078125,298.55279541015625,286.4350891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264219017699,8.95299212544387e-09,0.0010264129377901,-0.0225055404007434,0.0,0.0,0.0,-0.00925122667104,60.0,16.320220947265625,0.0,-7.183010097833177e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8448486328125,0.0,0.0,9.555532597005369e-05,299.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8401184082031,0.0,0.0,0.0001006244128802,299.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8465576171875,0.0,0.0,7.432070560753345e-05,298.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.84112548828125,0.0,0.0,0.0001006244274321,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8469543457031,0.0,0.0,0.0004773176915477,285.7369384765625,294.1499938964844,298.49334716796875,294.9521789550781,299.192626953125,298.5380249023437,286.4479675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181455872952,7.985448746694601e-09,0.001018137554638,-0.0199718195945024,0.0,0.0,0.0,-0.0087715638801455,60.0,16.160720825195312,0.0,-7.06766769553724e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8448486328125,0.0,0.0,9.555532597005369e-05,299.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8401184082031,0.0,0.0,0.0001006244128802,299.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8465576171875,0.0,0.0,7.432070560753345e-05,298.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.84112548828125,0.0,0.0,0.0001006244274321,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8469543457031,0.0,0.0,0.0004773176915477,285.7369384765625,294.1499938964844,298.49334716796875,294.9521789550781,299.192626953125,298.5380249023437,286.4479675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181455872952,7.985448746694601e-09,0.001018137554638,-0.0199718195945024,0.0,0.0,0.0,-0.0087715638801455,60.0,16.160720825195312,0.0,-7.06766769553724e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450012207031,0.0,0.0,9.489340300206096e-05,299.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.84033203125,0.0,0.0,9.992737614084037e-05,299.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8466796875,0.0,0.0,7.380588067462668e-05,298.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8413391113281,0.0,0.0,9.992739069275558e-05,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470764160156,0.0,0.0,0.0004740112635772,285.7390441894531,294.1499938964844,298.4733581542969,294.9527893066406,299.1798400878906,298.52325439453125,286.4608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110943112522,7.1607377805094075e-09,0.0010110870935022,-0.017811831086874,0.0,0.0,0.0,-0.0083627272397279,60.0,16.02106475830078,0.0,-6.970087440549835e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450012207031,0.0,0.0,9.489340300206096e-05,299.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.84033203125,0.0,0.0,9.992737614084037e-05,299.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8466796875,0.0,0.0,7.380588067462668e-05,298.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8413391113281,0.0,0.0,9.992739069275558e-05,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470764160156,0.0,0.0,0.0004740112635772,285.7390441894531,294.1499938964844,298.4733581542969,294.9527893066406,299.1798400878906,298.52325439453125,286.4608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110943112522,7.1607377805094075e-09,0.0010110870935022,-0.017811831086874,0.0,0.0,0.0,-0.0083627272397279,60.0,16.02106475830078,0.0,-6.970087440549835e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8452453613281,0.0,0.0,9.441694419365376e-05,299.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84063720703125,0.0,0.0,9.942564065568148e-05,299.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.846923828125,0.0,0.0,7.343530160142109e-05,298.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8416442871094,0.0,0.0,9.942565520759672e-05,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8472900390625,0.0,0.0,0.0004716312687378,285.74127197265625,294.1499938964844,298.45318603515625,294.9535217285156,299.1669921875,298.50830078125,286.4736022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060166241601,6.567096200171818e-09,0.001006010104902,-0.0162568837404251,0.0,0.0,0.0,-0.008068430237472,60.0,15.90468692779541,0.0,-6.900268090248576e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8452453613281,0.0,0.0,9.441694419365376e-05,299.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84063720703125,0.0,0.0,9.942564065568148e-05,299.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.846923828125,0.0,0.0,7.343530160142109e-05,298.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8416442871094,0.0,0.0,9.942565520759672e-05,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8472900390625,0.0,0.0,0.0004716312687378,285.74127197265625,294.1499938964844,298.45318603515625,294.9535217285156,299.1669921875,298.50830078125,286.4736022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060166241601,6.567096200171818e-09,0.001006010104902,-0.0162568837404251,0.0,0.0,0.0,-0.008068430237472,60.0,15.90468692779541,0.0,-6.900268090248576e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456115722656,0.0,0.0,9.413087536813693e-05,299.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.841064453125,0.0,0.0,9.912440145853908e-05,299.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8472595214844,0.0,0.0,7.321280281757936e-05,298.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.842041015625,0.0,0.0,9.91244160104543e-05,298.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8476257324219,0.0,0.0,0.00047020232887,285.7435913085937,294.1499938964844,298.43280029296875,294.95428466796875,299.1540222167969,298.4928894042969,286.486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029675904661,6.210671976702997e-09,0.001002961420454,-0.0153232300654053,0.0,0.0,0.0,-0.0078917304053902,60.0,15.814023971557615,0.0,-6.85851659909531e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456115722656,0.0,0.0,9.413087536813693e-05,299.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.841064453125,0.0,0.0,9.912440145853908e-05,299.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8472595214844,0.0,0.0,7.321280281757936e-05,298.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.842041015625,0.0,0.0,9.91244160104543e-05,298.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8476257324219,0.0,0.0,0.00047020232887,285.7435913085937,294.1499938964844,298.43280029296875,294.95428466796875,299.1540222167969,298.4928894042969,286.486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029675904661,6.210671976702997e-09,0.001002961420454,-0.0153232300654053,0.0,0.0,0.0,-0.0078917304053902,60.0,15.814023971557615,0.0,-6.85851659909531e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8458251953125,0.0,0.0,9.40308891586028e-05,299.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.84130859375,0.0,0.0,9.901911107590422e-05,299.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.84747314453125,0.0,0.0,7.313503738259897e-05,298.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84228515625,0.0,0.0,9.901912562781944e-05,298.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84783935546875,0.0,0.0,0.0004697028780356,285.74481201171875,294.1499938964844,298.4225158691406,294.9547119140625,299.14752197265625,298.4848937988281,286.4926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018994798883,6.086089410217711e-09,0.0010018933098763,-0.0149968788027763,0.0,0.0,0.0,-0.007829955779016,60.0,15.776274681091309,0.0,-6.843953315183171e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8460693359375,0.0,0.0,9.400230919709428e-05,299.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.841552734375,0.0,0.0,9.898901043925434e-05,299.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8476867675781,0.0,0.0,7.311280933208764e-05,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.842529296875,0.0,0.0,9.898902499116956e-05,298.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8480529785156,0.0,0.0,0.0004695601237472,285.7460327148437,294.1499938964844,298.4122009277344,294.9551696777344,299.1409606933594,298.4768981933594,286.4989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015950538218,6.0504716792308955e-09,0.001001589000225,-0.014903575181961,0.0,0.0,0.0,-0.0078122997656464,60.0,15.743680000305176,0.0,-6.83979237692256e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8466491699219,0.0,0.0,9.406122262589632e-05,299.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421936035156,0.0,0.0,9.905104525387288e-05,299.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482666015625,0.0,0.0,7.315863331314176e-05,298.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8431701660156,0.0,0.0,9.90510598057881e-05,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8486022949219,0.0,0.0,0.0004698544216807,285.74859619140625,294.1499938964844,298.39141845703125,294.9560852050781,299.12774658203125,298.4595031738281,286.51153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022219503298,6.1238569770694085e-09,0.0010022157803177,-0.0150958150625228,0.0,0.0,0.0,-0.0078486762940883,60.0,15.705344200134276,0.0,-6.848366496114977e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8466491699219,0.0,0.0,9.406122262589632e-05,299.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421936035156,0.0,0.0,9.905104525387288e-05,299.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482666015625,0.0,0.0,7.315863331314176e-05,298.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8431701660156,0.0,0.0,9.90510598057881e-05,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8486022949219,0.0,0.0,0.0004698544216807,285.74859619140625,294.1499938964844,298.39141845703125,294.9560852050781,299.12774658203125,298.4595031738281,286.51153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022219503298,6.1238569770694085e-09,0.0010022157803177,-0.0150958150625228,0.0,0.0,0.0,-0.0078486762940883,60.0,15.705344200134276,0.0,-6.848366496114977e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84735107421875,0.0,0.0,9.418309491593392e-05,299.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.84295654296875,0.0,0.0,9.917937859427184e-05,299.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.84893798828125,0.0,0.0,7.325341721298173e-05,298.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8439025878906,0.0,0.0,9.917939314618708e-05,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8492736816406,0.0,0.0,0.0004704631865024,285.7513122558594,294.1499938964844,298.37042236328125,294.95709228515625,299.1143493652344,298.4408874511719,286.5240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035206796601,6.275678643419269e-09,0.0010035143932327,-0.0154935205355286,0.0,0.0,0.0,-0.0079239420592784,60.0,15.682662963867188,0.0,-6.866122248538886e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84735107421875,0.0,0.0,9.418309491593392e-05,299.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.84295654296875,0.0,0.0,9.917937859427184e-05,299.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.84893798828125,0.0,0.0,7.325341721298173e-05,298.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8439025878906,0.0,0.0,9.917939314618708e-05,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8492736816406,0.0,0.0,0.0004704631865024,285.7513122558594,294.1499938964844,298.37042236328125,294.95709228515625,299.1143493652344,298.4408874511719,286.5240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035206796601,6.275678643419269e-09,0.0010035143932327,-0.0154935205355286,0.0,0.0,0.0,-0.0079239420592784,60.0,15.682662963867188,0.0,-6.866122248538886e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84814453125,0.0,0.0,9.433757077204064e-05,299.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84381103515625,0.0,0.0,9.934205445460977e-05,299.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8497314453125,0.0,0.0,7.337357237702236e-05,298.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8447570800781,0.0,0.0,9.934206900652498e-05,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8500671386719,0.0,0.0,0.0004712348454631,285.754150390625,294.1499938964844,298.3492126464844,294.95819091796875,299.10076904296875,298.4213562011719,286.5364685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051651624962,6.468129143399892e-09,0.0010051587596535,-0.0159976482391357,0.0,0.0,0.0,-0.0080193420872092,60.0,15.668668746948242,0.0,-6.888662795745405e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84814453125,0.0,0.0,9.433757077204064e-05,299.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84381103515625,0.0,0.0,9.934205445460977e-05,299.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8497314453125,0.0,0.0,7.337357237702236e-05,298.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8447570800781,0.0,0.0,9.934206900652498e-05,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8500671386719,0.0,0.0,0.0004712348454631,285.754150390625,294.1499938964844,298.3492126464844,294.95819091796875,299.10076904296875,298.4213562011719,286.5364685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051651624962,6.468129143399892e-09,0.0010051587596535,-0.0159976482391357,0.0,0.0,0.0,-0.0080193420872092,60.0,15.668668746948242,0.0,-6.888662795745405e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84912109375,0.0,0.0,9.44600615184754e-05,299.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8448181152344,0.0,0.0,9.9471042631194e-05,299.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8506774902344,0.0,0.0,7.346884376602247e-05,298.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84576416015625,0.0,0.0,9.947106445906684e-05,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8510131835937,0.0,0.0,0.0004718467534985,285.75714111328125,294.1499938964844,298.3278503417969,294.9593505859375,299.0870056152344,298.40069580078125,286.5487976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064697125926,6.620729298134621e-09,0.0010064630769193,-0.016397375613451,0.0,0.0,0.0,-0.0080949896946549,60.0,15.65831184387207,0.0,-6.906562077801939e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84912109375,0.0,0.0,9.44600615184754e-05,299.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8448181152344,0.0,0.0,9.9471042631194e-05,299.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8506774902344,0.0,0.0,7.346884376602247e-05,298.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84576416015625,0.0,0.0,9.947106445906684e-05,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8510131835937,0.0,0.0,0.0004718467534985,285.75714111328125,294.1499938964844,298.3278503417969,294.9593505859375,299.0870056152344,298.40069580078125,286.5487976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064697125926,6.620729298134621e-09,0.0010064630769193,-0.016397375613451,0.0,0.0,0.0,-0.0080949896946549,60.0,15.65831184387207,0.0,-6.906562077801939e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495788574219,0.0,0.0,9.451490041101351e-05,299.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8453369140625,0.0,0.0,9.952879190677776e-05,299.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.85113525390625,0.0,0.0,7.351149542955682e-05,298.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.84625244140625,0.0,0.0,9.9528806458693e-05,298.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514709472656,0.0,0.0,0.0004721206496469,285.7586364746094,294.1499938964844,298.31707763671875,294.9599304199219,299.0801086425781,298.3904113769531,286.5549621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070602875202,6.689047093999534e-09,0.0010070535354316,-0.0165763236582279,0.0,0.0,0.0,-0.0081288889050483,60.0,15.652493476867676,0.0,-6.914581973660462e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85009765625,0.0,0.0,9.45604479056783e-05,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8458557128906,0.0,0.0,9.957675501937048e-05,299.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.85162353515625,0.0,0.0,7.354692206718028e-05,298.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8467712402344,0.0,0.0,9.95767695712857e-05,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8519592285156,0.0,0.0,0.0004723481833934,285.7601623535156,294.1499938964844,298.3062744140625,294.9605712890625,299.0732116699219,298.3800048828125,286.5611267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075450409203,6.745788816431286e-09,0.0010075382888317,-0.0167249515652656,0.0,0.0,0.0,-0.0081570167094469,60.0,15.64625644683838,0.0,-6.921247575064626e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8512268066406,0.0,0.0,9.46309883147478e-05,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470458984375,0.0,0.0,9.965103527065368e-05,299.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8527526855469,0.0,0.0,7.360179006354883e-05,298.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.84796142578125,0.0,0.0,9.96510498225689e-05,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.85308837890625,0.0,0.0,0.0004727005434688,285.76336669921875,294.1499938964844,298.28448486328125,294.9618835449219,299.05914306640625,298.3586120605469,286.5733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082952212542,6.833658083849059e-09,0.0010082883527502,-0.0169551149010658,0.0,0.0,0.0,-0.0082005700096488,60.0,15.632922172546388,0.0,-6.931576024271635e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
