time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17970480,299.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8512268066406,0.0,0.0,9.46309883147478e-05,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470458984375,0.0,0.0,9.965103527065368e-05,299.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8527526855469,0.0,0.0,7.360179006354883e-05,298.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.84796142578125,0.0,0.0,9.96510498225689e-05,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.85308837890625,0.0,0.0,0.0004727005434688,285.76336669921875,294.1499938964844,298.28448486328125,294.9618835449219,299.05914306640625,298.3586120605469,286.5733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082952212542,6.833658083849059e-09,0.0010082883527502,-0.0169551149010658,0.0,0.0,0.0,-0.0082005700096488,60.0,15.632922172546388,0.0,-6.931576024271635e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8525085449219,0.0,0.0,9.469527140026912e-05,299.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8483581542969,0.0,0.0,9.97187235043384e-05,299.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.85400390625,0.0,0.0,7.365178316831589e-05,298.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8492736816406,0.0,0.0,9.971873805625364e-05,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8543395996094,0.0,0.0,0.000473021675134,285.7666931152344,294.1499938964844,298.2625427246094,294.9632873535156,299.0449523925781,298.3369140625,286.58551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089798597618,6.9137326974555435e-09,0.0010089729912579,-0.0171648580580949,0.0,0.0,0.0,-0.0082402657717466,60.0,15.61957550048828,0.0,-6.940994268234135e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8525085449219,0.0,0.0,9.469527140026912e-05,299.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8483581542969,0.0,0.0,9.97187235043384e-05,299.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.85400390625,0.0,0.0,7.365178316831589e-05,298.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8492736816406,0.0,0.0,9.971873805625364e-05,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8543395996094,0.0,0.0,0.000473021675134,285.7666931152344,294.1499938964844,298.2625427246094,294.9632873535156,299.0449523925781,298.3369140625,286.58551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089798597618,6.9137326974555435e-09,0.0010089729912579,-0.0171648580580949,0.0,0.0,0.0,-0.0082402657717466,60.0,15.61957550048828,0.0,-6.940994268234135e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85382080078125,0.0,0.0,9.47534863371402e-05,299.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8497314453125,0.0,0.0,9.978003072319552e-05,299.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85528564453125,0.0,0.0,7.369706872850657e-05,298.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8506164550781,0.0,0.0,9.978004527511076e-05,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8556213378906,0.0,0.0,0.0004733125097118,285.77008056640625,294.1499938964844,298.2403869628906,294.9647521972656,299.0306701660156,298.3150329589844,286.5976257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095987236127,6.986254241780898e-09,0.0010095917386934,-0.017354816198349,0.0,0.0,0.0,-0.0082762110978364,60.0,15.605587005615234,0.0,-6.949530018118821e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85382080078125,0.0,0.0,9.47534863371402e-05,299.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8497314453125,0.0,0.0,9.978003072319552e-05,299.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85528564453125,0.0,0.0,7.369706872850657e-05,298.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8506164550781,0.0,0.0,9.978004527511076e-05,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8556213378906,0.0,0.0,0.0004733125097118,285.77008056640625,294.1499938964844,298.2403869628906,294.9647521972656,299.0306701660156,298.3150329589844,286.5976257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095987236127,6.986254241780898e-09,0.0010095917386934,-0.017354816198349,0.0,0.0,0.0,-0.0082762110978364,60.0,15.605587005615234,0.0,-6.949530018118821e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8552551269531,0.0,0.0,9.48362867347896e-05,299.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8512268066406,0.0,0.0,9.98672257992439e-05,299.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8567199707031,0.0,0.0,7.37614682293497e-05,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.85211181640625,0.0,0.0,9.986724035115913e-05,298.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,0.0004737261042464,285.77362060546875,294.1499938964844,298.21807861328125,294.96630859375,299.0162048339844,298.2926940917969,286.60968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104809189215,7.089401066195933e-09,0.0010104738175868,-0.0176249872893095,0.0,0.0,0.0,-0.0083273462951183,60.0,15.594189643859863,0.0,-6.961679588357583e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8552551269531,0.0,0.0,9.48362867347896e-05,299.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8512268066406,0.0,0.0,9.98672257992439e-05,299.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8567199707031,0.0,0.0,7.37614682293497e-05,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.85211181640625,0.0,0.0,9.986724035115913e-05,298.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,0.0004737261042464,285.77362060546875,294.1499938964844,298.21807861328125,294.96630859375,299.0162048339844,298.2926940917969,286.60968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104809189215,7.089401066195933e-09,0.0010104738175868,-0.0176249872893095,0.0,0.0,0.0,-0.0083273462951183,60.0,15.594189643859863,0.0,-6.961679588357583e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.85601806640625,0.0,0.0,9.488796058576554e-05,299.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8520202636719,0.0,0.0,9.992163541028276e-05,299.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,7.380166061921045e-05,298.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8528747558594,0.0,0.0,9.9921649962198e-05,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8577880859375,0.0,0.0,0.0004739842261187,285.7754211425781,294.1499938964844,298.20684814453125,294.96710205078125,299.0089111328125,298.2814025878906,286.6156921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110301664099,7.1537713530744895e-09,0.0010110229486599,-0.0177935902029275,0.0,0.0,0.0,-0.0083592506125569,60.0,15.589892387390137,0.0,-6.96926676369003e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8567810058594,0.0,0.0,9.494063851889224e-05,299.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8528137207031,0.0,0.0,9.99771073111333e-05,299.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.85821533203125,0.0,0.0,7.384263153653592e-05,298.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8536682128906,0.0,0.0,9.997712186304852e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8585510253906,0.0,0.0,0.0004742473538499,285.7772216796875,294.1499938964844,298.195556640625,294.9679260253906,299.0016174316406,298.27008056640625,286.6217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115915210917,7.219395747881663e-09,0.0010115843033418,-0.0179654750972986,0.0,0.0,0.0,-0.0083917845040559,60.0,15.585721015930176,0.0,-6.97700599516793e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.85845947265625,0.0,0.0,9.509721712674946e-05,299.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8545227050781,0.0,0.0,0.0001001419950625,299.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.85986328125,0.0,0.0,7.396441651508212e-05,298.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553771972656,0.0,0.0,0.0001001420096145,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.86016845703125,0.0,0.0,0.0004750295192934,285.7809753417969,294.1499938964844,298.1728820800781,294.9696350097656,298.98663330078125,298.2449951171875,286.6336364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132578900083,7.414462821486721e-09,0.0010132505558431,-0.0184763930737972,0.0,0.0,0.0,-0.0084884790703654,60.0,15.580470085144045,0.0,-7.000036816862122e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.85845947265625,0.0,0.0,9.509721712674946e-05,299.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8545227050781,0.0,0.0,0.0001001419950625,299.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.85986328125,0.0,0.0,7.396441651508212e-05,298.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553771972656,0.0,0.0,0.0001001420096145,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.86016845703125,0.0,0.0,0.0004750295192934,285.7809753417969,294.1499938964844,298.1728820800781,294.9696350097656,298.98663330078125,298.2449951171875,286.6336364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132578900083,7.414462821486721e-09,0.0010132505558431,-0.0184763930737972,0.0,0.0,0.0,-0.0084884790703654,60.0,15.580470085144045,0.0,-7.000036816862122e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602600097656,0.0,0.0,9.531513205729424e-05,299.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563842773437,0.0,0.0,0.0001003714714897,299.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616638183594,0.0,0.0,7.413390994770452e-05,298.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,0.0001003714860416,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8619689941406,0.0,0.0,0.0004761180607602,285.784912109375,294.1499938964844,298.1499938964844,294.971435546875,298.9709167480469,298.21417236328125,286.6455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155806085094,7.685955871750139e-09,0.0010155729250982,-0.0191874559968709,0.0,0.0,0.0,-0.0086230738088488,60.0,15.575311660766602,0.0,-7.032153348518477e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602600097656,0.0,0.0,9.531513205729424e-05,299.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563842773437,0.0,0.0,0.0001003714714897,299.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616638183594,0.0,0.0,7.413390994770452e-05,298.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,0.0001003714860416,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8619689941406,0.0,0.0,0.0004761180607602,285.784912109375,294.1499938964844,298.1499938964844,294.971435546875,298.9709167480469,298.21417236328125,286.6455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155806085094,7.685955871750139e-09,0.0010155729250982,-0.0191874559968709,0.0,0.0,0.0,-0.0086230738088488,60.0,15.575311660766602,0.0,-7.032153348518477e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86212158203125,0.0,0.0,9.555146971251816e-05,299.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8582763671875,0.0,0.0,0.0001006203456199,299.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8634948730469,0.0,0.0,7.431772246491164e-05,298.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.859130859375,0.0,0.0,0.0001006203601718,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86383056640625,0.0,0.0,0.0004772986285388,285.7889099121094,294.1499938964844,298.1086730957031,294.9613952636719,298.9552307128906,298.184326171875,286.6573791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180994868278,7.980397676021767e-09,0.0010180915705859,-0.0199585929512977,0.0,0.0,0.0,-0.0087690455839037,60.0,15.574115753173828,0.0,-7.067067997468257e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86212158203125,0.0,0.0,9.555146971251816e-05,299.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8582763671875,0.0,0.0,0.0001006203456199,299.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8634948730469,0.0,0.0,7.431772246491164e-05,298.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.859130859375,0.0,0.0,0.0001006203601718,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86383056640625,0.0,0.0,0.0004772986285388,285.7889099121094,294.1499938964844,298.1086730957031,294.9613952636719,298.9552307128906,298.184326171875,286.6573791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180994868278,7.980397676021767e-09,0.0010180915705859,-0.0199585929512977,0.0,0.0,0.0,-0.0087690455839037,60.0,15.574115753173828,0.0,-7.067067997468257e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86407470703125,0.0,0.0,9.59060198510997e-05,299.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602905273437,0.0,0.0,0.0001009937041089,299.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.86541748046875,0.0,0.0,7.45934885344468e-05,298.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.861083984375,0.0,0.0,0.0001009937186609,298.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86572265625,0.0,0.0,0.0004790696839336,285.79296875,294.1499938964844,298.03228759765625,294.9286193847656,298.9385681152344,298.14337158203125,286.6692199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218751849606,8.422125219453847e-09,0.0010218666866421,-0.0211154054850339,0.0,0.0,0.0,-0.0089880190789699,60.0,15.55587673187256,0.0,-7.119609790606773e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86407470703125,0.0,0.0,9.59060198510997e-05,299.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602905273437,0.0,0.0,0.0001009937041089,299.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.86541748046875,0.0,0.0,7.45934885344468e-05,298.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.861083984375,0.0,0.0,0.0001009937186609,298.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86572265625,0.0,0.0,0.0004790696839336,285.79296875,294.1499938964844,298.03228759765625,294.9286193847656,298.9385681152344,298.14337158203125,286.6692199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218751849606,8.422125219453847e-09,0.0010218666866421,-0.0211154054850339,0.0,0.0,0.0,-0.0089880190789699,60.0,15.55587673187256,0.0,-7.119609790606773e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86505126953125,0.0,0.0,9.610896813683212e-05,299.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612976074219,0.0,0.0,0.0001012074208119,299.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8664245605469,0.0,0.0,7.475134043488652e-05,298.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86212158203125,0.0,0.0,0.0001012074353639,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667297363281,0.0,0.0,0.0004800834576599,285.7950439453125,294.1499938964844,297.98175048828125,294.9041748046875,298.9299011230469,298.1195678710937,286.67510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240373667329,8.674976292866177e-09,0.0010240286355838,-0.021777544170618,0.0,0.0,0.0,-0.00911336671561,60.0,15.540450096130373,0.0,-7.149773040282525e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8661193847656,0.0,0.0,9.636544564273208e-05,299.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86236572265625,0.0,0.0,0.0001014774970826,299.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8674621582031,0.0,0.0,7.495081808883697e-05,298.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631896972656,0.0,0.0,0.0001014775043586,298.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677673339844,0.0,0.0,0.0004813645791728,285.79718017578125,294.1499938964844,297.92340087890625,294.8746337890625,298.9203186035156,298.0820617675781,286.6809997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267695179209,8.994511802029592e-09,0.0010267604375258,-0.0226142667233943,0.0,0.0,0.0,-0.009271771647036,60.0,15.51297664642334,0.0,-7.187981765355289e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8682861328125,0.0,0.0,9.6941803349182e-05,299.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8645935058594,0.0,0.0,0.000102084428363,299.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86962890625,0.0,0.0,7.539909711340442e-05,298.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86541748046875,0.0,0.0,0.0001020844429149,298.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86993408203125,0.0,0.0,0.0004842436464969,285.801513671875,294.1499938964844,297.7846069335937,294.8009338378906,298.8993225097656,297.99176025390625,286.6927185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329103097319,9.712604942535565e-09,0.0010329005308449,-0.0244944635778665,0.0,0.0,0.0,-0.009627760387957,60.0,15.442346572875977,0.0,-7.274219626651758e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8682861328125,0.0,0.0,9.6941803349182e-05,299.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8645935058594,0.0,0.0,0.000102084428363,299.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86962890625,0.0,0.0,7.539909711340442e-05,298.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86541748046875,0.0,0.0,0.0001020844429149,298.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86993408203125,0.0,0.0,0.0004842436464969,285.801513671875,294.1499938964844,297.7846069335937,294.8009338378906,298.8993225097656,297.99176025390625,286.6927185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329103097319,9.712604942535565e-09,0.0010329005308449,-0.0244944635778665,0.0,0.0,0.0,-0.009627760387957,60.0,15.442346572875977,0.0,-7.274219626651758e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.87060546875,0.0,0.0,9.762507397681476e-05,299.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.866943359375,0.0,0.0,0.0001028039478114,299.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8719177246094,0.0,0.0,7.593053305754438e-05,298.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86773681640625,0.0,0.0,0.0001028039623633,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8721923828125,0.0,0.0,0.0004876567109022,285.8059997558594,294.1499938964844,297.6184387207031,294.7089233398437,298.87554931640625,297.8715209960937,286.70440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401904582977,1.056390352971448e-08,0.0010401798645034,-0.0267230998724699,0.0,0.0,0.0,-0.0100497845560312,60.0,15.349912643432615,0.0,-7.377120425644534e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.87060546875,0.0,0.0,9.762507397681476e-05,299.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.866943359375,0.0,0.0,0.0001028039478114,299.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8719177246094,0.0,0.0,7.593053305754438e-05,298.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86773681640625,0.0,0.0,0.0001028039623633,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8721923828125,0.0,0.0,0.0004876567109022,285.8059997558594,294.1499938964844,297.6184387207031,294.7089233398437,298.87554931640625,297.8715209960937,286.70440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401904582977,1.056390352971448e-08,0.0010401798645034,-0.0267230998724699,0.0,0.0,0.0,-0.0100497845560312,60.0,15.349912643432615,0.0,-7.377120425644534e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8730163574219,0.0,0.0,9.842674626270308e-05,299.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8694152832031,0.0,0.0,0.0001036481480696,299.2577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.87432861328125,0.0,0.0,7.655405352124944e-05,298.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8702087402344,0.0,0.0,0.0001036481626215,298.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746032714844,0.0,0.0,0.0004916612524539,285.8106384277344,294.1499938964844,297.4274597167969,294.60009765625,298.8484191894531,297.71942138671875,286.716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487317340448,1.1562734769654526e-08,0.0010487202089279,-0.0293374639004468,0.0,0.0,0.0,-0.0105449454858899,60.0,15.236839294433594,0.0,-7.498774579062228e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8730163574219,0.0,0.0,9.842674626270308e-05,299.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8694152832031,0.0,0.0,0.0001036481480696,299.2577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.87432861328125,0.0,0.0,7.655405352124944e-05,298.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8702087402344,0.0,0.0,0.0001036481626215,298.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746032714844,0.0,0.0,0.0004916612524539,285.8106384277344,294.1499938964844,297.4274597167969,294.60009765625,298.8484191894531,297.71942138671875,286.716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487317340448,1.1562734769654526e-08,0.0010487202089279,-0.0293374639004468,0.0,0.0,0.0,-0.0105449454858899,60.0,15.236839294433594,0.0,-7.498774579062228e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8755798339844,0.0,0.0,9.937553841155022e-05,299.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720092773437,0.0,0.0,0.0001046472680172,299.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768615722656,0.0,0.0,7.729200297035277e-05,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.872802734375,0.0,0.0,0.0001046472825692,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.87713623046875,0.0,0.0,0.0004964006366208,285.8153991699219,294.1499938964844,297.2142028808594,294.47589111328125,298.8175048828125,297.534912109375,286.7276916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058840425685,1.274487537727964e-08,0.0010588276199996,-0.0324308574199676,0.0,0.0,0.0,-0.0111309783533215,60.0,15.106846809387209,0.0,-7.644039357046496e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8755798339844,0.0,0.0,9.937553841155022e-05,299.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720092773437,0.0,0.0,0.0001046472680172,299.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768615722656,0.0,0.0,7.729200297035277e-05,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.872802734375,0.0,0.0,0.0001046472825692,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.87713623046875,0.0,0.0,0.0004964006366208,285.8153991699219,294.1499938964844,297.2142028808594,294.47589111328125,298.8175048828125,297.534912109375,286.7276916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058840425685,1.274487537727964e-08,0.0010588276199996,-0.0324308574199676,0.0,0.0,0.0,-0.0111309783533215,60.0,15.106846809387209,0.0,-7.644039357046496e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768920898437,0.0,0.0,9.986940131057054e-05,299.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87335205078125,0.0,0.0,0.0001051673316396,299.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.878173828125,0.0,0.0,7.767612260067835e-05,298.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8741149902344,0.0,0.0,0.0001051673461915,298.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8784484863281,0.0,0.0,0.0004988675937056,285.8178405761719,294.1499938964844,297.1000366210937,294.40850830078125,298.80078125,297.433349609375,286.7334899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641037952154,1.3360209827339986e-08,0.0010640904074534,-0.034040693193674,0.0,0.0,0.0,-0.0114360321313142,60.0,15.035666465759276,0.0,-7.720203853978094e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.87823486328125,0.0,0.0,0.0001004359874059,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8747253417969,0.0,0.0,0.0001057639747159,299.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8794860839844,0.0,0.0,7.811679824953899e-05,298.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.87548828125,0.0,0.0,0.0001057639892678,298.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8797912597656,0.0,0.0,0.0005016978248022,285.8203125,294.1499938964844,296.98126220703125,294.3378295898437,298.7833251953125,297.3241271972656,286.7392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701455175876,1.4066163345205496e-08,0.0010701314313337,-0.035887274891138,0.0,0.0,0.0,-0.0117860250174999,60.0,14.96170425415039,0.0,-7.808048962942848e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.88104248046875,0.0,0.0,0.0001014164445223,299.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775939941406,0.0,0.0,0.0001067964403773,299.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822937011719,0.0,0.0,7.887937681516632e-05,298.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8783569335937,0.0,0.0,0.0001067964549292,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.882568359375,0.0,0.0,0.0005065954173915,285.8254089355469,294.1499938964844,296.7311706542969,294.1873779296875,298.74371337890625,297.0814208984375,286.75079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805858764797,1.5287779930872606e-08,0.0010805705096572,-0.0390818454325199,0.0,0.0,0.0,-0.0123915988951921,60.0,14.782241821289062,0.0,-7.961235581888104e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.88104248046875,0.0,0.0,0.0001014164445223,299.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775939941406,0.0,0.0,0.0001067964403773,299.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822937011719,0.0,0.0,7.887937681516632e-05,298.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8783569335937,0.0,0.0,0.0001067964549292,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.882568359375,0.0,0.0,0.0005065954173915,285.8254089355469,294.1499938964844,296.7311706542969,294.1873779296875,298.74371337890625,297.0814208984375,286.75079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805858764797,1.5287779930872606e-08,0.0010805705096572,-0.0390818454325199,0.0,0.0,0.0,-0.0123915988951921,60.0,14.782241821289062,0.0,-7.961235581888104e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8840026855469,0.0,0.0,0.0001022094729705,299.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8805847167969,0.0,0.0,0.0001076315384125,299.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8852233886719,0.0,0.0,7.949617429403588e-05,298.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.88134765625,0.0,0.0,0.0001076315529644,298.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8855285644531,0.0,0.0,0.0005105567397549,285.8306579589844,294.1499938964844,296.46649169921875,294.02606201171875,298.6993408203125,296.81982421875,286.76226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890398407354,1.6275890857286868e-08,0.0010890235425904,-0.0416649244725704,0.0,0.0,0.0,-0.0128814671188592,60.0,14.558963775634766,0.0,-8.08622644399293e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8840026855469,0.0,0.0,0.0001022094729705,299.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8805847167969,0.0,0.0,0.0001076315384125,299.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8852233886719,0.0,0.0,7.949617429403588e-05,298.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.88134765625,0.0,0.0,0.0001076315529644,298.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8855285644531,0.0,0.0,0.0005105567397549,285.8306579589844,294.1499938964844,296.46649169921875,294.02606201171875,298.6993408203125,296.81982421875,286.76226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890398407354,1.6275890857286868e-08,0.0010890235425904,-0.0416649244725704,0.0,0.0,0.0,-0.0128814671188592,60.0,14.558963775634766,0.0,-8.08622644399293e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8870849609375,0.0,0.0,0.0001028625047183,299.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8837280273437,0.0,0.0,0.0001083192109945,299.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883056640625,0.0,0.0,8.000408706720918e-05,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88446044921875,0.0,0.0,0.0001083192255464,298.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8885803222656,0.0,0.0,0.0005138187552802,285.8360595703125,294.1499938964844,296.1897888183594,293.85546875,298.6502990722656,296.5447692871094,286.7737121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959978681057,1.708955821300151e-08,0.0010959807550534,-0.0437913723289966,0.0,0.0,0.0,-0.0132848350331187,60.0,14.298539161682127,0.0,-8.189882549913818e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8870849609375,0.0,0.0,0.0001028625047183,299.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8837280273437,0.0,0.0,0.0001083192109945,299.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883056640625,0.0,0.0,8.000408706720918e-05,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88446044921875,0.0,0.0,0.0001083192255464,298.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8885803222656,0.0,0.0,0.0005138187552802,285.8360595703125,294.1499938964844,296.1897888183594,293.85546875,298.6502990722656,296.5447692871094,286.7737121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959978681057,1.708955821300151e-08,0.0010959807550534,-0.0437913723289966,0.0,0.0,0.0,-0.0132848350331187,60.0,14.298539161682127,0.0,-8.189882549913818e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8902893066406,0.0,0.0,0.0001034105662256,299.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.886962890625,0.0,0.0,0.0001088963472284,299.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8914794921875,0.0,0.0,8.043036359595135e-05,298.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876953125,0.0,0.0,0.0001088963617803,298.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8917541503906,0.0,0.0,0.0005165564944036,285.8415832519531,294.1499938964844,295.90362548828125,293.67724609375,298.5960693359375,296.2587585449219,286.7850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101839239709,1.7772450178199506e-08,0.0011018214281648,-0.0455755963921546,0.0,0.0,0.0,-0.0136233801022171,60.0,14.002429008483888,0.0,-8.27738659836541e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8902893066406,0.0,0.0,0.0001034105662256,299.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.886962890625,0.0,0.0,0.0001088963472284,299.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8914794921875,0.0,0.0,8.043036359595135e-05,298.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876953125,0.0,0.0,0.0001088963617803,298.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8917541503906,0.0,0.0,0.0005165564944036,285.8415832519531,294.1499938964844,295.90362548828125,293.67724609375,298.5960693359375,296.2587585449219,286.7850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101839239709,1.7772450178199506e-08,0.0011018214281648,-0.0455755963921546,0.0,0.0,0.0,-0.0136233801022171,60.0,14.002429008483888,0.0,-8.27738659836541e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919372558594,0.0,0.0,0.0001036337343975,299.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8886413574219,0.0,0.0,0.0001091313533834,299.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.89312744140625,0.0,0.0,8.060393884079531e-05,298.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88934326171875,0.0,0.0,0.0001091313679353,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934020996094,0.0,0.0,0.0005176712875254,285.8443908691406,294.1499938964844,295.7577819824219,293.58575439453125,298.5673522949219,296.1135559082031,286.79071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042248224839,1.80505246305529e-08,0.001104206778109,-0.0463020056486129,0.0,0.0,0.0,-0.0137612717226147,60.0,13.843409538269045,0.0,-8.313150345884426e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8935852050781,0.0,0.0,0.0001037841648212,299.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89031982421875,0.0,0.0,0.0001092897655325,299.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.894775390625,0.0,0.0,8.072094351518899e-05,298.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8910217285156,0.0,0.0,0.0001092897800845,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8950500488281,0.0,0.0,0.0005184226902201,285.84722900390625,294.1499938964844,295.6105651855469,293.4930114746094,298.5376892089844,295.9672241210937,286.7963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058243690058,1.8237955146105378e-08,0.0011058060918003,-0.046791598200798,0.0,0.0,0.0,-0.0138541720807552,60.0,13.676385879516602,0.0,-8.337300982930176e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
