time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972820,299.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.89703369140625,0.0,0.0,0.0001038028494804,299.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.893798828125,0.0,0.0,0.0001093094397219,299.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.898193359375,0.0,0.0,8.073547360254452e-05,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8945007324219,0.0,0.0,0.0001093094542738,298.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8984680175781,0.0,0.0,0.0005185160553082,285.8529663085937,294.1499938964844,295.3131408691406,293.30450439453125,298.47381591796875,295.67266845703125,286.8075866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060200631618,1.8261214762560485e-08,0.0011060019023716,-0.0468523539602756,0.0,0.0,0.0,-0.0138656869530677,60.0,13.302926063537598,-0.0,-8.340300894360554e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.89703369140625,0.0,0.0,0.0001038028494804,299.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.893798828125,0.0,0.0,0.0001093094397219,299.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.898193359375,0.0,0.0,8.073547360254452e-05,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8945007324219,0.0,0.0,0.0001093094542738,298.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8984680175781,0.0,0.0,0.0005185160553082,285.8529663085937,294.1499938964844,295.3131408691406,293.30450439453125,298.47381591796875,295.67266845703125,286.8075866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060200631618,1.8261214762560485e-08,0.0011060019023716,-0.0468523539602756,0.0,0.0,0.0,-0.0138656869530677,60.0,13.302926063537598,-0.0,-8.340300894360554e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.90057373046875,0.0,0.0,0.0001035636887536,299.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973693847656,0.0,0.0,0.000109057597001,299.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017028808594,0.0,0.0,8.054946374613792e-05,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8980712890625,0.0,0.0,0.000109057604277,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9019775390625,0.0,0.0,0.0005173214012756,285.8588256835937,294.1499938964844,295.013916015625,293.11346435546875,298.4052734375,295.3797607421875,286.8186950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034780181944,1.7963202481041662e-08,0.0011034600902348,-0.0460739023983478,0.0,0.0,0.0,-0.013717982918024,60.0,12.89435577392578,-0.0,-8.30191098089017e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.90057373046875,0.0,0.0,0.0001035636887536,299.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973693847656,0.0,0.0,0.000109057597001,299.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017028808594,0.0,0.0,8.054946374613792e-05,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8980712890625,0.0,0.0,0.000109057604277,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9019775390625,0.0,0.0,0.0005173214012756,285.8588256835937,294.1499938964844,295.013916015625,293.11346435546875,298.4052734375,295.3797607421875,286.8186950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034780181944,1.7963202481041662e-08,0.0011034600902348,-0.0460739023983478,0.0,0.0,0.0,-0.013717982918024,60.0,12.89435577392578,-0.0,-8.30191098089017e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9041748046875,0.0,0.0,0.0001030397252179,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9010314941406,0.0,0.0,0.0001085058320313,299.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053039550781,0.0,0.0,8.014193008420989e-05,298.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017028808594,0.0,0.0,0.0001085058393073,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9055480957031,0.0,0.0,0.0005147040938027,285.86474609375,294.1499938964844,294.7154541015625,292.9217529296875,298.33258056640625,295.0920715332031,286.8297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978966020047,1.7310307853790622e-08,0.0010978792561218,-0.0443681702017784,0.0,0.0,0.0,-0.0133943250402808,60.0,12.457063674926758,-0.0,-8.218116676061983e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9041748046875,0.0,0.0,0.0001030397252179,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9010314941406,0.0,0.0,0.0001085058320313,299.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053039550781,0.0,0.0,8.014193008420989e-05,298.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017028808594,0.0,0.0,0.0001085058393073,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9055480957031,0.0,0.0,0.0005147040938027,285.86474609375,294.1499938964844,294.7154541015625,292.9217529296875,298.33258056640625,295.0920715332031,286.8297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978966020047,1.7310307853790622e-08,0.0010978792561218,-0.0443681702017784,0.0,0.0,0.0,-0.0133943250402808,60.0,12.457063674926758,-0.0,-8.218116676061983e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9078369140625,0.0,0.0,0.0001022917713271,299.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9047241210937,0.0,0.0,0.0001077182023436,299.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.908935546875,0.0,0.0,7.956019544508308e-05,298.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053955078125,0.0,0.0,0.0001077182096196,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9092102050781,0.0,0.0,0.0005109679186716,285.87066650390625,294.1499938964844,294.4203186035156,292.7311706542969,298.2571716308594,294.8102111816406,286.84063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089924480766,1.6378328027144562e-08,0.0010899080662056,-0.0419326610863208,0.0,0.0,0.0,-0.0129322931170463,60.0,12.0018310546875,-0.0,-8.099239323655638e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9078369140625,0.0,0.0,0.0001022917713271,299.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9047241210937,0.0,0.0,0.0001077182023436,299.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.908935546875,0.0,0.0,7.956019544508308e-05,298.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053955078125,0.0,0.0,0.0001077182096196,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9092102050781,0.0,0.0,0.0005109679186716,285.87066650390625,294.1499938964844,294.4203186035156,292.7311706542969,298.2571716308594,294.8102111816406,286.84063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089924480766,1.6378328027144562e-08,0.0010899080662056,-0.0419326610863208,0.0,0.0,0.0,-0.0129322931170463,60.0,12.0018310546875,-0.0,-8.099239323655638e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90966796875,0.0,0.0,0.0001018517286865,299.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9065856933594,0.0,0.0,0.0001072548111551,299.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9107971191406,0.0,0.0,7.921794167486951e-05,298.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9072570800781,0.0,0.0,0.000107254825707,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110412597656,0.0,0.0,0.0005087698227725,285.8736572265625,294.1499938964844,294.2748107910156,292.6369323730469,298.218505859375,294.6721496582031,286.8460998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085236785002,1.5830023514240565e-08,0.0010852209525182,-0.0404994413256645,0.0,0.0,0.0,-0.0126604810357093,60.0,11.769763946533203,-0.0,-8.02970490099142e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115600585937,0.0,0.0,0.0001013233704725,299.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9084777832031,0.0,0.0,0.0001066984186763,299.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.91265869140625,0.0,0.0,7.880699558882043e-05,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9091491699219,0.0,0.0,0.0001066984332283,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.91290283203125,0.0,0.0,0.0005061305710114,285.87664794921875,294.1499938964844,294.1310729980469,292.543701171875,298.1785583496094,294.5386962890625,286.8514709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107959844172,1.5171668366065205e-08,0.0010795831913128,-0.0387782528996467,0.0,0.0,0.0,-0.0123340655118227,60.0,11.534360885620115,-0.0,-7.946610480757954e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9153137207031,0.0,0.0,0.0001002416756819,299.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91229248046875,0.0,0.0,0.0001055593529599,299.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164123535156,0.0,0.0,7.79656766098924e-05,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9129333496094,0.0,0.0,0.0001055593602359,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9166564941406,0.0,0.0,0.0005007273284718,285.88262939453125,294.1499938964844,293.85028076171875,292.3612365722656,298.0970764160156,294.28009033203125,286.8621520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680764680728,1.3823884259522856e-08,0.0010680627310648,-0.0352535732090473,0.0,0.0,0.0,-0.0116659319028258,60.0,11.061458587646484,-0.0,-7.777844501788422e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9153137207031,0.0,0.0,0.0001002416756819,299.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91229248046875,0.0,0.0,0.0001055593529599,299.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164123535156,0.0,0.0,7.79656766098924e-05,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9129333496094,0.0,0.0,0.0001055593602359,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9166564941406,0.0,0.0,0.0005007273284718,285.88262939453125,294.1499938964844,293.85028076171875,292.3612365722656,298.0970764160156,294.28009033203125,286.8621520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680764680728,1.3823884259522856e-08,0.0010680627310648,-0.0352535732090473,0.0,0.0,0.0,-0.0116659319028258,60.0,11.061458587646484,-0.0,-7.777844501788422e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,298.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91912841796875,0.0,0.0,9.912584937410428e-05,299.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9161376953125,0.0,0.0,0.000104384329461,299.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9201965332031,0.0,0.0,7.709781493758783e-05,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9167785644531,0.0,0.0,0.0001043843440129,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9204406738281,0.0,0.0,0.0004951535374857,285.8886413574219,294.1499938964844,293.5804748535156,292.1858215332031,298.0131225585937,294.0356140136719,286.87274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056186039932,1.2433581275672624e-08,0.0010561735834926,-0.031616348773241,0.0,0.0,0.0,-0.0109766963869333,60.0,10.599576950073242,-0.0,-7.605650864661585e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,298.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91912841796875,0.0,0.0,9.912584937410428e-05,299.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9161376953125,0.0,0.0,0.000104384329461,299.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9201965332031,0.0,0.0,7.709781493758783e-05,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9167785644531,0.0,0.0,0.0001043843440129,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9204406738281,0.0,0.0,0.0004951535374857,285.8886413574219,294.1499938964844,293.5804748535156,292.1858215332031,298.0131225585937,294.0356140136719,286.87274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056186039932,1.2433581275672624e-08,0.0010561735834926,-0.031616348773241,0.0,0.0,0.0,-0.0109766963869333,60.0,10.599576950073242,-0.0,-7.605650864661585e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9229736328125,0.0,0.0,9.810354094952344e-05,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200439453125,0.0,0.0,0.0001033077933243,299.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9240417480469,0.0,0.0,7.630269101355225e-05,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9206848144531,0.0,0.0,0.0001033078006003,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9242858886719,0.0,0.0,0.0004900469211861,285.8946838378906,294.1499938964844,293.32421875,292.0195007324219,297.9269104003906,293.8055114746094,286.8831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045292825438,1.1159818846806502e-08,0.0010452816495671,-0.0282829236239194,0.0,0.0,0.0,-0.0103452363982796,60.0,10.158747673034668,-0.0,-7.449580863294615e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9229736328125,0.0,0.0,9.810354094952344e-05,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200439453125,0.0,0.0,0.0001033077933243,299.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9240417480469,0.0,0.0,7.630269101355225e-05,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9206848144531,0.0,0.0,0.0001033078006003,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9242858886719,0.0,0.0,0.0004900469211861,285.8946838378906,294.1499938964844,293.32421875,292.0195007324219,297.9269104003906,293.8055114746094,286.8831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045292825438,1.1159818846806502e-08,0.0010452816495671,-0.0282829236239194,0.0,0.0,0.0,-0.0103452363982796,60.0,10.158747673034668,-0.0,-7.449580863294615e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9268798828125,0.0,0.0,9.725042764330284e-05,299.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239807128906,0.0,0.0,0.0001024094162858,299.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.92791748046875,0.0,0.0,7.563916005892679e-05,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.92462158203125,0.0,0.0,0.0001024094308377,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281616210937,0.0,0.0,0.0004857854510191,285.9007568359375,294.1499938964844,293.0840759277344,291.8643493652344,297.8385925292969,293.58941650390625,286.8934020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362030006945,1.0096875335818822e-08,0.0010361928725615,-0.0255004931241273,0.0,0.0,0.0,-0.009818292222917,60.0,9.750421524047852,-0.0,-7.32057827690369e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9268798828125,0.0,0.0,9.725042764330284e-05,299.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239807128906,0.0,0.0,0.0001024094162858,299.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.92791748046875,0.0,0.0,7.563916005892679e-05,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.92462158203125,0.0,0.0,0.0001024094308377,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281616210937,0.0,0.0,0.0004857854510191,285.9007568359375,294.1499938964844,293.0840759277344,291.8643493652344,297.8385925292969,293.58941650390625,286.8934020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362030006945,1.0096875335818822e-08,0.0010361928725615,-0.0255004931241273,0.0,0.0,0.0,-0.009818292222917,60.0,9.750421524047852,-0.0,-7.32057827690369e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288635253906,0.0,0.0,9.686586417956278e-05,299.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.92596435546875,0.0,0.0,0.0001020044510369,299.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,7.534005271736532e-05,298.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266052246094,0.0,0.0,0.0001020044583128,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9301147460937,0.0,0.0,0.0004838644526898,285.9037780761719,294.1499938964844,292.9708557128906,291.7915954589844,297.7939147949219,293.4848327636719,286.89849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321077425032,9.617726171029515e-09,0.0010320981964468,-0.0242460463196039,0.0,0.0,0.0,-0.0095807695761322,60.0,9.555830001831056,-0.0,-7.26279481000347e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93084716796875,0.0,0.0,9.655785106588156e-05,299.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.927978515625,0.0,0.0,0.0001016800961224,299.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9318542480469,0.0,0.0,7.510048453696072e-05,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9285888671875,0.0,0.0,0.0001016801033983,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320983886719,0.0,0.0,0.0004823258786927,285.9068298339844,294.1499938964844,292.86260986328125,291.7224426269531,297.7489013671875,293.38262939453125,286.9035339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288234334439,9.233956710374969e-09,0.0010288142366334,-0.0232412312179803,0.0,0.0,0.0,-0.0093905068933963,60.0,9.370891571044922,-0.0,-7.216679875909905e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9348449707031,0.0,0.0,9.618239710107446e-05,299.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320373535156,0.0,0.0,0.0001012847278616,299.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9358825683594,0.0,0.0,7.480847125407308e-05,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326477050781,0.0,0.0,0.0001012847424135,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.93609619140625,0.0,0.0,0.0004804504278581,285.9129638671875,294.1499938964844,292.662353515625,291.5959777832031,297.65728759765625,293.18853759765625,286.9134826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248197941109,8.766163794859949e-09,0.0010248110629618,-0.0220163259655237,0.0,0.0,0.0,-0.0091585861518979,60.0,9.049257278442385,-0.0,-7.160665660421729e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9348449707031,0.0,0.0,9.618239710107446e-05,299.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320373535156,0.0,0.0,0.0001012847278616,299.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9358825683594,0.0,0.0,7.480847125407308e-05,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326477050781,0.0,0.0,0.0001012847424135,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.93609619140625,0.0,0.0,0.0004804504278581,285.9129638671875,294.1499938964844,292.662353515625,291.5959777832031,297.65728759765625,293.18853759765625,286.9134826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248197941109,8.766163794859949e-09,0.0010248110629618,-0.0220163259655237,0.0,0.0,0.0,-0.0091585861518979,60.0,9.049257278442385,-0.0,-7.160665660421729e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389343261719,0.0,0.0,9.592606511432678e-05,298.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361572265625,0.0,0.0,0.000101014804386,299.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93994140625,0.0,0.0,7.460910273948684e-05,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.936767578125,0.0,0.0,0.000101014811662,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.940185546875,0.0,0.0,0.0004791700048372,285.9191589355469,294.1499938964844,292.48590087890625,291.487060546875,297.5644836425781,293.00445556640625,286.9232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220896219834,8.44678726963366e-09,0.0010220811236649,-0.0211799852550029,0.0,0.0,0.0,-0.0090002622455358,60.0,8.766570091247559,-0.0,-7.122548595361877e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389343261719,0.0,0.0,9.592606511432678e-05,298.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361572265625,0.0,0.0,0.000101014804386,299.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93994140625,0.0,0.0,7.460910273948684e-05,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.936767578125,0.0,0.0,0.000101014811662,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.940185546875,0.0,0.0,0.0004791700048372,285.9191589355469,294.1499938964844,292.48590087890625,291.487060546875,297.5644836425781,293.00445556640625,286.9232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220896219834,8.44678726963366e-09,0.0010220811236649,-0.0211799852550029,0.0,0.0,0.0,-0.0090002622455358,60.0,8.766570091247559,-0.0,-7.122548595361877e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.943115234375,0.0,0.0,9.57819211180322e-05,298.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403381347656,0.0,0.0,0.0001008630060823,299.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,7.449698750860989e-05,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9409484863281,0.0,0.0,0.0001008630133583,298.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0004784499760717,285.9254150390625,294.1499938964844,292.3358154296875,291.3978881835937,297.4708557128906,292.83135986328125,286.9328308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205517755821,8.267178053245061e-09,0.0010205435100942,-0.0207096338272094,0.0,0.0,0.0,-0.0089112138375639,60.0,8.525529861450195,-0.0,-7.101156995759085e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.943115234375,0.0,0.0,9.57819211180322e-05,298.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403381347656,0.0,0.0,0.0001008630060823,299.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,7.449698750860989e-05,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9409484863281,0.0,0.0,0.0001008630133583,298.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0004784499760717,285.9254150390625,294.1499938964844,292.3358154296875,291.3978881835937,297.4708557128906,292.83135986328125,286.9328308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205517755821,8.267178053245061e-09,0.0010205435100942,-0.0207096338272094,0.0,0.0,0.0,-0.0089112138375639,60.0,8.525529861450195,-0.0,-7.101156995759085e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.94732666015625,0.0,0.0,9.569881513016298e-05,298.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9446105957031,0.0,0.0,0.0001007754908641,299.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,7.443234790116549e-05,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9451904296875,0.0,0.0,0.0001007754981401,298.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94854736328125,0.0,0.0,0.000478034839034,285.9317626953125,294.1499938964844,292.214599609375,291.33062744140625,297.3768615722656,292.6726989746094,286.9422302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196656221523,8.163626219470643e-09,0.0010196574730798,-0.0204384513199329,0.0,0.0,0.0,-0.0088598756119608,60.0,8.327092170715332,-0.0,-7.088839026891949e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.94732666015625,0.0,0.0,9.569881513016298e-05,298.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9446105957031,0.0,0.0,0.0001007754908641,299.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,7.443234790116549e-05,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9451904296875,0.0,0.0,0.0001007754981401,298.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94854736328125,0.0,0.0,0.000478034839034,285.9317626953125,294.1499938964844,292.214599609375,291.33062744140625,297.3768615722656,292.6726989746094,286.9422302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196656221523,8.163626219470643e-09,0.0010196574730798,-0.0204384513199329,0.0,0.0,0.0,-0.0088598756119608,60.0,8.327092170715332,-0.0,-7.088839026891949e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.949462890625,0.0,0.0,9.567764209350572e-05,298.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9467468261719,0.0,0.0,0.00010075319733,299.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.950439453125,0.0,0.0,7.441588240908459e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9473571777344,0.0,0.0,0.000100753204606,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9506530761719,0.0,0.0,0.000477929104818,285.9349365234375,294.1499938964844,292.1656494140625,291.3058776855469,297.329833984375,292.5990600585937,286.9468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194415226578,8.137246432227131e-09,0.0010194333735853,-0.0203693639487028,0.0,0.0,0.0,-0.0088468054309487,60.0,8.243803024291992,-0.0,-7.085701980713567e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9516296386719,0.0,0.0,9.567008237354456e-05,298.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9489440917969,0.0,0.0,0.0001007452374324,299.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9526062011719,0.0,0.0,7.441000343533233e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94952392578125,0.0,0.0,0.0001007452447083,298.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95281982421875,0.0,0.0,0.0004778913571499,285.9381408691406,294.1499938964844,292.1248474121094,291.28741455078125,297.2829284667969,292.5306701660156,286.95147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193607304245,8.127823747372531e-09,0.0010193525813519,-0.0203446876257658,0.0,0.0,0.0,-0.0088421329855918,60.0,8.172836303710938,-0.0,-7.084582165362009e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559936523437,0.0,0.0,9.568974928697573e-05,298.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9533386230469,0.0,0.0,0.0001007659448077,299.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9569396972656,0.0,0.0,7.442530477419496e-05,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95391845703125,0.0,0.0,0.0001007659520837,298.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571838378906,0.0,0.0,0.0004779895825777,285.944580078125,294.1499938964844,292.06915283203125,291.2704162597656,297.1897277832031,292.4114685058594,286.9605407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152312602760503e-09,0.0010195602662861,-0.0204088222235441,0.0,0.0,0.0,-0.0088542643934488,60.0,8.066967010498047,-0.0,-7.087493969493154e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559936523437,0.0,0.0,9.568974928697573e-05,298.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9533386230469,0.0,0.0,0.0001007659448077,299.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9569396972656,0.0,0.0,7.442530477419496e-05,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95391845703125,0.0,0.0,0.0001007659520837,298.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571838378906,0.0,0.0,0.0004779895825777,285.944580078125,294.1499938964844,292.06915283203125,291.2704162597656,297.1897277832031,292.4114685058594,286.9605407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152312602760503e-09,0.0010195602662861,-0.0204088222235441,0.0,0.0,0.0,-0.0088542643934488,60.0,8.066967010498047,-0.0,-7.087493969493154e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.96044921875,0.0,0.0,9.575044532539324e-05,298.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.95782470703125,0.0,0.0,0.0001008298568194,299.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613952636719,0.0,0.0,7.447251118719578e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,0.0001008298713713,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615783691406,0.0,0.0,0.0004782927862834,285.9510803222656,294.1499938964844,292.04998779296875,291.28173828125,297.0976257324219,292.3146057128906,286.96942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202148696407,8.227925896164834e-09,0.0010202067205682,-0.0206068400293588,0.0,0.0,0.0,-0.0088917482644319,60.0,8.006668090820312,-0.0,-7.096486598356935e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.96044921875,0.0,0.0,9.575044532539324e-05,298.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.95782470703125,0.0,0.0,0.0001008298568194,299.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613952636719,0.0,0.0,7.447251118719578e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,0.0001008298713713,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615783691406,0.0,0.0,0.0004782927862834,285.9510803222656,294.1499938964844,292.04998779296875,291.28173828125,297.0976257324219,292.3146057128906,286.96942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202148696407,8.227925896164834e-09,0.0010202067205682,-0.0206068400293588,0.0,0.0,0.0,-0.0088917482644319,60.0,8.006668090820312,-0.0,-7.096486598356935e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649658203125,0.0,0.0,9.581767517374828e-05,298.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623718261719,0.0,0.0,0.000100900651887,299.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.96588134765625,0.0,0.0,7.45247962186113e-05,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9629211425781,0.0,0.0,0.0001009006664389,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9660949707031,0.0,0.0,0.000478628615383,285.9576721191406,294.1499938964844,292.04998779296875,291.3076477050781,297.0072326660156,292.2449951171875,286.9781188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209312895312,8.311677568428877e-09,0.0010209230240434,-0.0208261702209711,0.0,0.0,0.0,-0.0089332684874534,60.0,7.986662864685059,-0.0,-7.106454091854175e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649658203125,0.0,0.0,9.581767517374828e-05,298.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623718261719,0.0,0.0,0.000100900651887,299.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.96588134765625,0.0,0.0,7.45247962186113e-05,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9629211425781,0.0,0.0,0.0001009006664389,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9660949707031,0.0,0.0,0.000478628615383,285.9576721191406,294.1499938964844,292.04998779296875,291.3076477050781,297.0072326660156,292.2449951171875,286.9781188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209312895312,8.311677568428877e-09,0.0010209230240434,-0.0208261702209711,0.0,0.0,0.0,-0.0089332684874534,60.0,7.986662864685059,-0.0,-7.106454091854175e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96954345703125,0.0,0.0,9.579383913660422e-05,298.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96697998046875,0.0,0.0,0.0001008755571092,299.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.970458984375,0.0,0.0,7.450626435456797e-05,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.967529296875,0.0,0.0,0.0001008755643852,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0004785095516126,285.9643249511719,294.1499938964844,292.04998779296875,291.3329772949219,296.9186706542969,292.19842529296875,286.9866027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020680530928,8.281975993895685e-09,0.0010206722654402,-0.020748384296894,0.0,0.0,0.0,-0.0089185601100325,60.0,7.980327606201172,-0.0,-7.102918431201033e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96954345703125,0.0,0.0,9.579383913660422e-05,298.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96697998046875,0.0,0.0,0.0001008755571092,299.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.970458984375,0.0,0.0,7.450626435456797e-05,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.967529296875,0.0,0.0,0.0001008755643852,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0004785095516126,285.9643249511719,294.1499938964844,292.04998779296875,291.3329772949219,296.9186706542969,292.19842529296875,286.9866027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020680530928,8.281975993895685e-09,0.0010206722654402,-0.020748384296894,0.0,0.0,0.0,-0.0089185601100325,60.0,7.980327606201172,-0.0,-7.102918431201033e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97186279296875,0.0,0.0,9.575401054462418e-05,298.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9693298339844,0.0,0.0,0.0001008336184895,299.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9727783203125,0.0,0.0,7.44752906030044e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698791503906,0.0,0.0,0.0001008336257655,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9729919433594,0.0,0.0,0.0004783106269314,285.9676818847656,294.1499938964844,292.04998779296875,291.3454284667969,296.8747253417969,292.1784362792969,286.9908142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202565463259,8.232353465587039e-09,0.0010202483972534,-0.0206184312701225,0.0,0.0,0.0,-0.0088939629495143,60.0,7.9784255027771,-0.0,-7.097013110524132e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
