time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17975160,298.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742126464844,0.0,0.0,9.567503002472222e-05,298.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716796875,0.0,0.0,0.000100750447018,299.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9751281738281,0.0,0.0,7.441385969286785e-05,298.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.97222900390625,0.0,0.0,0.000100750454294,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9753112792969,0.0,0.0,0.0004779160954058,285.9710388183594,294.1499938964844,292.04998779296875,291.35772705078125,296.8318786621094,292.1635131835937,286.99493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194113710895,8.133943296684265e-09,0.0010194033384323,-0.0203607156872749,0.0,0.0,0.0,-0.0088451588526368,60.0,7.976621150970459,-0.0,-7.085309761123426e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789123535156,0.0,0.0,9.552264964440838e-05,298.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9764099121094,0.0,0.0,0.0001005899830488,299.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97979736328125,0.0,0.0,7.429534161929041e-05,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769592285156,0.0,0.0,0.0001005899903248,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9800109863281,0.0,0.0,0.0004771549429278,285.977783203125,294.1499938964844,292.04998779296875,291.3818664550781,296.7463073730469,292.1342163085937,287.0031433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177885415032,7.944081836797068e-09,0.0010177806252613,-0.019863486289978,0.0,0.0,0.0,-0.0087510403245687,60.0,7.973178386688232,-0.0,-7.0627571346904e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789123535156,0.0,0.0,9.552264964440838e-05,298.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9764099121094,0.0,0.0,0.0001005899830488,299.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97979736328125,0.0,0.0,7.429534161929041e-05,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769592285156,0.0,0.0,0.0001005899903248,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9800109863281,0.0,0.0,0.0004771549429278,285.977783203125,294.1499938964844,292.04998779296875,291.3818664550781,296.7463073730469,292.1342163085937,287.0031433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177885415032,7.944081836797068e-09,0.0010177806252613,-0.019863486289978,0.0,0.0,0.0,-0.0087510403245687,60.0,7.973178386688232,-0.0,-7.0627571346904e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9836730957031,0.0,0.0,9.543358464725316e-05,298.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.981201171875,0.0,0.0,0.0001004961886792,299.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98455810546875,0.0,0.0,7.422606722684577e-05,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9817199707031,0.0,0.0,0.0001004961959552,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847412109375,0.0,0.0,0.0004767100326716,285.98455810546875,294.1499938964844,292.04998779296875,291.4053649902344,296.66217041015625,292.11212158203125,287.0111999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168385924771,7.833102166898698e-09,0.0010168307926505,-0.0195728354156017,0.0,0.0,0.0,-0.008696018718183,60.0,7.972736358642578,-0.0,-7.049591488339503e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9836730957031,0.0,0.0,9.543358464725316e-05,298.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.981201171875,0.0,0.0,0.0001004961886792,299.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98455810546875,0.0,0.0,7.422606722684577e-05,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9817199707031,0.0,0.0,0.0001004961959552,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847412109375,0.0,0.0,0.0004767100326716,285.98455810546875,294.1499938964844,292.04998779296875,291.4053649902344,296.66217041015625,292.11212158203125,287.0111999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168385924771,7.833102166898698e-09,0.0010168307926505,-0.0195728354156017,0.0,0.0,0.0,-0.008696018718183,60.0,7.972736358642578,-0.0,-7.049591488339503e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98846435546875,0.0,0.0,9.551786206429824e-05,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9860534667969,0.0,0.0,0.0001005849335342,299.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9893493652344,0.0,0.0,7.429161632899195e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.986572265625,0.0,0.0,0.0001005849408102,298.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9895324707031,0.0,0.0,0.0004771310195792,285.99139404296875,294.1499938964844,292.04998779296875,291.42822265625,296.5793762207031,292.0954284667969,287.0191345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177355725318,7.938094626069871e-09,0.0010177275398746,-0.0198478084057569,0.0,0.0,0.0,-0.0087480628862977,60.0,7.980340003967285,-0.0,-7.06204659195464e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98846435546875,0.0,0.0,9.551786206429824e-05,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9860534667969,0.0,0.0,0.0001005849335342,299.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9893493652344,0.0,0.0,7.429161632899195e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.986572265625,0.0,0.0,0.0001005849408102,298.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9895324707031,0.0,0.0,0.0004771310195792,285.99139404296875,294.1499938964844,292.04998779296875,291.42822265625,296.5793762207031,292.0954284667969,287.0191345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177355725318,7.938094626069871e-09,0.0010177275398746,-0.0198478084057569,0.0,0.0,0.0,-0.0087480628862977,60.0,7.980340003967285,-0.0,-7.06204659195464e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9933776855469,0.0,0.0,9.590326226316392e-05,298.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.990966796875,0.0,0.0,0.000100990779174,299.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942321777344,0.0,0.0,7.459137123078108e-05,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9914855957031,0.0,0.0,0.0001009907937259,298.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9944152832031,0.0,0.0,0.0004790561797562,285.998291015625,294.1499938964844,292.04998779296875,291.45037841796875,296.4978942871094,292.08282470703125,287.02691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218415409326,8.41826341968499e-09,0.0010218330426141,-0.0211052950471639,0.0,0.0,0.0,-0.0089861014857888,60.0,8.004364967346191,-0.0,-7.119149358914002e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9933776855469,0.0,0.0,9.590326226316392e-05,298.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.990966796875,0.0,0.0,0.000100990779174,299.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942321777344,0.0,0.0,7.459137123078108e-05,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9914855957031,0.0,0.0,0.0001009907937259,298.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9944152832031,0.0,0.0,0.0004790561797562,285.998291015625,294.1499938964844,292.04998779296875,291.45037841796875,296.4978942871094,292.08282470703125,287.02691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218415409326,8.41826341968499e-09,0.0010218330426141,-0.0211052950471639,0.0,0.0,0.0,-0.0089861014857888,60.0,8.004364967346191,-0.0,-7.119149358914002e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.995849609375,0.0,0.0,9.633791341912e-05,298.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99346923828125,0.0,0.0,0.0001014484951156,299.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967041015625,0.0,0.0,7.492943404940888e-05,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9939880371094,0.0,0.0,0.0001014485023915,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9969177246094,0.0,0.0,0.0004812273546122,286.0018005371094,294.1499938964844,292.04998779296875,291.4612121582031,296.4574584960937,292.0775451660156,287.03076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264717275276,8.959800013030872e-09,0.0010264627635478,-0.0225233752280473,0.0,0.0,0.0,-0.0092545598745346,60.0,8.027986526489258,-0.0,-7.183826511436564e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9983825683594,0.0,0.0,9.705367119750008e-05,298.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9960021972656,0.0,0.0,0.0001022022188408,299.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9992370605469,0.0,0.0,7.54861393943429e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9965209960937,0.0,0.0,0.0001022022261167,298.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994201660156,0.0,0.0,0.0004848027019761,286.0053405761719,294.1499938964844,292.04998779296875,291.47186279296875,296.4171142578125,292.07275390625,287.0345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034096465446,9.851574667152365e-09,0.0010340865701436,-0.0248583033680915,0.0,0.0,0.0,-0.0096966419368982,60.0,8.0653657913208,-0.0,-7.290968540019095e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0035400390625,0.0,0.0,9.94675501715392e-05,298.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.001220703125,0.0,0.0,0.0001047441473929,299.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00439453125,0.0,0.0,7.736359839327633e-05,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.001708984375,0.0,0.0,0.0001047441546688,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.00457763671875,0.0,0.0,0.0004968605353496,286.0125732421875,294.1499938964844,292.04998779296875,291.4925842285156,296.33612060546875,292.0641784667969,287.0420837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059808768332,1.2859127096476186e-08,0.0010597959626466,-0.0327297896146774,0.0,0.0,0.0,-0.0111875748261809,60.0,8.191393852233887,-0.0,-7.658153577949633e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0035400390625,0.0,0.0,9.94675501715392e-05,298.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.001220703125,0.0,0.0,0.0001047441473929,299.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00439453125,0.0,0.0,7.736359839327633e-05,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.001708984375,0.0,0.0,0.0001047441546688,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.00457763671875,0.0,0.0,0.0004968605353496,286.0125732421875,294.1499938964844,292.04998779296875,291.4925842285156,296.33612060546875,292.0641784667969,287.0420837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059808768332,1.2859127096476186e-08,0.0010597959626466,-0.0327297896146774,0.0,0.0,0.0,-0.0111875748261809,60.0,8.191393852233887,-0.0,-7.658153577949633e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0089416503906,0.0,0.0,0.0001031126230373,298.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.00665283203125,0.0,0.0,0.0001085825861082,299.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0097961425781,0.0,0.0,8.019865344977006e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00714111328125,0.0,0.0,0.0001085825933841,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0099792480469,0.0,0.0,0.0005150684155523,286.02008056640625,294.1499938964844,292.04998779296875,291.5126037597656,296.2540283203125,292.0574951171875,287.04949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986452689394,1.7400857643679046e-08,0.0010986279230564,-0.0446047857403755,0.0,0.0,0.0,-0.0134390853345394,60.0,8.402617454528809,-0.0,-8.22971557568053e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0089416503906,0.0,0.0,0.0001031126230373,298.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.00665283203125,0.0,0.0,0.0001085825861082,299.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0097961425781,0.0,0.0,8.019865344977006e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00714111328125,0.0,0.0,0.0001085825933841,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0099792480469,0.0,0.0,0.0005150684155523,286.02008056640625,294.1499938964844,292.04998779296875,291.5126037597656,296.2540283203125,292.0574951171875,287.04949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986452689394,1.7400857643679046e-08,0.0010986279230564,-0.0446047857403755,0.0,0.0,0.0,-0.0134390853345394,60.0,8.402617454528809,-0.0,-8.22971557568053e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146789550781,0.0,0.0,0.0001074100509868,298.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01239013671875,0.0,0.0,0.0001131079916376,299.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155029296875,0.0,0.0,8.354109741048887e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01287841796875,0.0,0.0,0.0001131079989136,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.01568603515625,0.0,0.0,0.0005365349352359,286.0279846191406,294.1499938964844,292.04998779296875,291.5318298339844,296.1701965332031,292.053466796875,287.0567932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001144433626905,2.275570309961949e-08,0.0011444109259173,-0.0585816390812397,0.0,0.0,0.0,-0.0160936843603849,60.0,8.683564186096191,-0.0,-8.92999025836616e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146789550781,0.0,0.0,0.0001074100509868,298.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01239013671875,0.0,0.0,0.0001131079916376,299.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155029296875,0.0,0.0,8.354109741048887e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01287841796875,0.0,0.0,0.0001131079989136,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.01568603515625,0.0,0.0,0.0005365349352359,286.0279846191406,294.1499938964844,292.04998779296875,291.5318298339844,296.1701965332031,292.053466796875,287.0567932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001144433626905,2.275570309961949e-08,0.0011444109259173,-0.0585816390812397,0.0,0.0,0.0,-0.0160936843603849,60.0,8.683564186096191,-0.0,-8.92999025836616e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02069091796875,0.0,0.0,0.0001112326426664,298.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184326171875,0.0,0.0,0.00011713335698,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.021484375,0.0,0.0,8.651422103866935e-05,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189208984375,0.0,0.0,0.0001171333715319,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.02166748046875,0.0,0.0,0.000555629550945,286.0362548828125,294.1499938964844,292.04998779296875,291.55029296875,296.0849609375,292.0513916015625,287.06402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011851673480123,2.7519146073018426e-08,0.0011851398739963,-0.0709868744015693,0.0,0.0,0.0,-0.0184551142156124,60.0,8.977545738220215,-0.0,-9.576912418651773e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02069091796875,0.0,0.0,0.0001112326426664,298.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184326171875,0.0,0.0,0.00011713335698,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.021484375,0.0,0.0,8.651422103866935e-05,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189208984375,0.0,0.0,0.0001171333715319,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.02166748046875,0.0,0.0,0.000555629550945,286.0362548828125,294.1499938964844,292.04998779296875,291.55029296875,296.0849609375,292.0513916015625,287.06402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011851673480123,2.7519146073018426e-08,0.0011851398739963,-0.0709868744015693,0.0,0.0,0.0,-0.0184551142156124,60.0,8.977545738220215,-0.0,-9.576912418651773e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0237731933594,0.0,0.0,0.0001125786293414,298.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02154541015625,0.0,0.0,0.000118550749903,299.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0245666503906,0.0,0.0,8.756110037211329e-05,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.02203369140625,0.0,0.0,0.000118550757179,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0247497558594,0.0,0.0,0.0005623530596494,286.0404968261719,294.1499938964844,292.04998779296875,291.5592041015625,296.04217529296875,292.05084228515625,287.0675964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199509599246,2.919648345311998e-08,0.0011994803790003,-0.0753477588295936,0.0,0.0,0.0,-0.0192866306751966,60.0,9.106086730957031,-0.0,-9.810087675532486e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02691650390625,0.0,0.0,0.0001133573896368,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0246887207031,0.0,0.0,0.0001193708158098,299.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277099609375,0.0,0.0,8.816680201562122e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0251770019531,0.0,0.0,0.0001193708303617,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0278625488281,0.0,0.0,0.0005662430776283,286.0447692871094,294.1499938964844,292.04998779296875,291.56793212890625,295.9995422363281,292.0505065917969,287.0711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012078109430149,3.0166965814260045e-08,0.0012077806750312,-0.0778689906001091,0.0,0.0,0.0,-0.0197677500545978,60.0,9.209514617919922,-0.0,-9.946277401695625e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0331726074219,0.0,0.0,0.0001116324492613,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0309753417969,0.0,0.0,0.0001175543729914,299.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.033935546875,0.0,0.0,8.682518091518432e-05,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0314636230469,0.0,0.0,0.0001175543875433,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341186523437,0.0,0.0,0.0005576267139986,286.0533142089844,294.1499938964844,292.04998779296875,291.5847473144531,295.9164123535156,292.0502014160156,287.0782165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894437484443,2.8017353770337653e-08,0.001189415808767,-0.0722825676202774,0.0,0.0,0.0,-0.0187021754682064,60.0,9.259539604187012,-0.0,-9.645876275499177e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0331726074219,0.0,0.0,0.0001116324492613,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0309753417969,0.0,0.0,0.0001175543729914,299.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.033935546875,0.0,0.0,8.682518091518432e-05,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0314636230469,0.0,0.0,0.0001175543875433,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341186523437,0.0,0.0,0.0005576267139986,286.0533142089844,294.1499938964844,292.04998779296875,291.5847473144531,295.9164123535156,292.0502014160156,287.0782165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894437484443,2.8017353770337653e-08,0.001189415808767,-0.0722825676202774,0.0,0.0,0.0,-0.0187021754682064,60.0,9.259539604187012,-0.0,-9.645876275499177e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0392761230469,0.0,0.0,0.0001075296968338,298.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0371398925781,0.0,0.0,0.0001132339748437,299.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400695800781,0.0,0.0,8.363414963241667e-05,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.03759765625,0.0,0.0,0.0001132339821197,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04022216796875,0.0,0.0,0.0005371326114982,286.0616149902344,294.1499938964844,292.04998779296875,291.6007080078125,295.8376770019531,292.0500793457031,287.085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011457352666184,2.290474299115885e-08,0.0011457123328,-0.0589701831340789,0.0,0.0,0.0,-0.0161677058786153,60.0,9.113828659057615,-0.0,-8.949885454967443e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0392761230469,0.0,0.0,0.0001075296968338,298.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0371398925781,0.0,0.0,0.0001132339748437,299.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400695800781,0.0,0.0,8.363414963241667e-05,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.03759765625,0.0,0.0,0.0001132339821197,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04022216796875,0.0,0.0,0.0005371326114982,286.0616149902344,294.1499938964844,292.04998779296875,291.6007080078125,295.8376770019531,292.0500793457031,287.085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011457352666184,2.290474299115885e-08,0.0011457123328,-0.0589701831340789,0.0,0.0,0.0,-0.0161677058786153,60.0,9.113828659057615,-0.0,-8.949885454967443e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04522705078125,0.0,0.0,0.0001028414772008,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0431213378906,0.0,0.0,0.0001082970557035,299.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0459899902344,0.0,0.0,7.998776709428057e-05,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0435485839844,0.0,0.0,0.0001082970629795,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.046142578125,0.0,0.0,0.0005137140396982,286.0696105957031,294.1499938964844,292.04998779296875,291.6158142089844,295.7637023925781,292.050048828125,287.0921325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957838967442,1.7062943058476776e-08,0.0010957667836919,-0.0437218099832534,0.0,0.0,0.0,-0.013271708972752,60.0,8.859781265258789,-0.0,-8.186479760752263e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04522705078125,0.0,0.0,0.0001028414772008,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0431213378906,0.0,0.0,0.0001082970557035,299.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0459899902344,0.0,0.0,7.998776709428057e-05,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0435485839844,0.0,0.0,0.0001082970629795,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.046142578125,0.0,0.0,0.0005137140396982,286.0696105957031,294.1499938964844,292.04998779296875,291.6158142089844,295.7637023925781,292.050048828125,287.0921325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957838967442,1.7062943058476776e-08,0.0010957667836919,-0.0437218099832534,0.0,0.0,0.0,-0.013271708972752,60.0,8.859781265258789,-0.0,-8.186479760752263e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.05096435546875,0.0,0.0,9.878305718302728e-05,298.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0488586425781,0.0,0.0,0.0001040233400999,299.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516967773437,0.0,0.0,7.683121657464653e-05,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.04931640625,0.0,0.0,0.0001040233473759,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0518798828125,0.0,0.0,0.0004934413591399,286.0773010253906,294.1499938964844,292.04998779296875,291.6300048828125,295.6941223144531,292.0500183105469,287.0989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525392135605,1.2006185379220824e-08,0.0010525272227823,-0.0304979607462883,0.0,0.0,0.0,-0.0107648586854338,60.0,8.584062576293945,-0.0,-7.55310196609571e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.05096435546875,0.0,0.0,9.878305718302728e-05,298.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0488586425781,0.0,0.0,0.0001040233400999,299.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516967773437,0.0,0.0,7.683121657464653e-05,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.04931640625,0.0,0.0,0.0001040233473759,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0518798828125,0.0,0.0,0.0004934413591399,286.0773010253906,294.1499938964844,292.04998779296875,291.6300048828125,295.6941223144531,292.0500183105469,287.0989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525392135605,1.2006185379220824e-08,0.0010525272227823,-0.0304979607462883,0.0,0.0,0.0,-0.0107648586854338,60.0,8.584062576293945,-0.0,-7.55310196609571e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.05377197265625,0.0,0.0,9.721013339003548e-05,298.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516967773437,0.0,0.0,0.000102366982901,299.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0545349121094,0.0,0.0,7.560783706139773e-05,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0521545410156,0.0,0.0,0.0001023669901769,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546875,0.0,0.0,0.0004855843435507,286.0810852050781,294.1499938964844,292.04998779296875,291.6367492675781,295.6606750488281,292.0500183105469,287.1024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357807623222,1.00464152552604e-08,0.0010357706341892,-0.025368383154273,0.0,0.0,0.0,-0.0097933234646916,60.0,8.460311889648438,-0.0,-7.314481109688131e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565795898437,0.0,0.0,9.601752390153706e-05,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.05450439453125,0.0,0.0,0.000101111101685,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.05731201171875,0.0,0.0,7.468025432899594e-05,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0549621582031,0.0,0.0,0.000101111108961,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574645996094,0.0,0.0,0.0004796270222868,286.0848083496094,294.1499938964844,292.04998779296875,291.6432800292969,295.6280212402344,292.0500183105469,287.1058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230676271021,8.560501640886287e-09,0.0010230591287836,-0.0214777663350105,0.0,0.0,0.0,-0.0090566640719771,60.0,8.355437278747559,-0.0,-7.136107882388387e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0621337890625,0.0,0.0,9.461344598094e-05,298.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0600891113281,0.0,0.0,9.96325325104408e-05,299.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0628662109375,0.0,0.0,7.358819129876792e-05,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0605163574219,0.0,0.0,9.96325397863984e-05,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0630187988281,0.0,0.0,0.0004726133483927,286.0922241210937,294.1499938964844,292.04998779296875,291.6556396484375,295.5642395019531,292.0500183105469,287.11260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081026703119,6.811136987749933e-09,0.0010080959182232,-0.0168961249291896,0.0,0.0,0.0,-0.0081894062459468,60.0,8.202568054199219,-0.0,-6.928927831495457e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0621337890625,0.0,0.0,9.461344598094e-05,298.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0600891113281,0.0,0.0,9.96325325104408e-05,299.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0628662109375,0.0,0.0,7.358819129876792e-05,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0605163574219,0.0,0.0,9.96325397863984e-05,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0630187988281,0.0,0.0,0.0004726133483927,286.0922241210937,294.1499938964844,292.04998779296875,291.6556396484375,295.5642395019531,292.0500183105469,287.11260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081026703119,6.811136987749933e-09,0.0010080959182232,-0.0168961249291896,0.0,0.0,0.0,-0.0081894062459468,60.0,8.202568054199219,-0.0,-6.928927831495457e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06768798828125,0.0,0.0,9.444102761335672e-05,298.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.065673828125,0.0,0.0,9.945097554009408e-05,299.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.06842041015625,0.0,0.0,7.345408812398091e-05,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06610107421875,0.0,0.0,9.945098281605168e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0685729980469,0.0,0.0,0.0004717521078418,286.099609375,294.1499938964844,292.04998779296875,291.6670227050781,295.5018920898437,292.0500183105469,287.11932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062614455819,6.5963163820015325e-09,0.0010062549263238,-0.0163334291428327,0.0,0.0,0.0,-0.0080828899517655,60.0,8.133339881896973,-0.0,-6.903697169491353e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06768798828125,0.0,0.0,9.444102761335672e-05,298.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.065673828125,0.0,0.0,9.945097554009408e-05,299.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.06842041015625,0.0,0.0,7.345408812398091e-05,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06610107421875,0.0,0.0,9.945098281605168e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0685729980469,0.0,0.0,0.0004717521078418,286.099609375,294.1499938964844,292.04998779296875,291.6670227050781,295.5018920898437,292.0500183105469,287.11932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062614455819,6.5963163820015325e-09,0.0010062549263238,-0.0163334291428327,0.0,0.0,0.0,-0.0080828899517655,60.0,8.133339881896973,-0.0,-6.903697169491353e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0733337402344,0.0,0.0,9.526255598757416e-05,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.07135009765625,0.0,0.0,0.0001003160869004,299.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0740661621094,0.0,0.0,7.409305544570088e-05,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07177734375,0.0,0.0,0.0001003160941763,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.07421875,0.0,0.0,0.0004758558061439,286.1070861816406,294.1499938964844,292.04998779296875,291.67742919921875,295.4402770996094,292.0500183105469,287.1260070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150116868317,7.619851416507117e-09,0.0010150041198357,-0.0190143287181854,0.0,0.0,0.0,-0.0085902847349643,60.0,8.140320777893066,-0.0,-7.024327430826818e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0733337402344,0.0,0.0,9.526255598757416e-05,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.07135009765625,0.0,0.0,0.0001003160869004,299.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0740661621094,0.0,0.0,7.409305544570088e-05,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07177734375,0.0,0.0,0.0001003160941763,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.07421875,0.0,0.0,0.0004758558061439,286.1070861816406,294.1499938964844,292.04998779296875,291.67742919921875,295.4402770996094,292.0500183105469,287.1260070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150116868317,7.619851416507117e-09,0.0010150041198357,-0.0190143287181854,0.0,0.0,0.0,-0.0085902847349643,60.0,8.140320777893066,-0.0,-7.024327430826818e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0791320800781,0.0,0.0,9.674728062236682e-05,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0771484375,0.0,0.0,0.0001018795665004,299.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.079833984375,0.0,0.0,7.524783723056316e-05,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775756835937,0.0,0.0,0.0001018795737763,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799865722656,0.0,0.0,0.0004832723061554,286.1146850585937,294.1499938964844,292.04998779296875,291.68682861328125,295.3789367675781,292.0500183105469,287.13262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010308296186849,9.469679262963382e-09,0.0010308200726285,-0.0238584391772747,0.0,0.0,0.0,-0.0095073152333498,60.0,8.207677841186523,-0.0,-7.244989319588059e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0791320800781,0.0,0.0,9.674728062236682e-05,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0771484375,0.0,0.0,0.0001018795665004,299.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.079833984375,0.0,0.0,7.524783723056316e-05,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775756835937,0.0,0.0,0.0001018795737763,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799865722656,0.0,0.0,0.0004832723061554,286.1146850585937,294.1499938964844,292.04998779296875,291.68682861328125,295.3789367675781,292.0500183105469,287.13262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010308296186849,9.469679262963382e-09,0.0010308200726285,-0.0238584391772747,0.0,0.0,0.0,-0.0095073152333498,60.0,8.207677841186523,-0.0,-7.244989319588059e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
