time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17977500,298.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0820617675781,0.0,0.0,9.76100709522143e-05,298.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0801086425781,0.0,0.0,0.0001027881226036,299.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.082763671875,0.0,0.0,7.59188988013193e-05,298.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0805358886719,0.0,0.0,0.0001027881298796,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0829162597656,0.0,0.0,0.0004875821177847,286.1185607910156,294.1499938964844,292.04998779296875,291.691162109375,295.3482666015625,292.0500183105469,287.1359558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400229366496,1.0544654038824321e-08,0.0010400124592706,-0.026672713458538,0.0,0.0,0.0,-0.0100402273237705,60.0,8.2564697265625,-0.0,-7.374786292757562e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0850524902344,0.0,0.0,9.848694753600284e-05,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0831298828125,0.0,0.0,0.0001037115216604,299.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08575439453125,0.0,0.0,7.660091068828478e-05,298.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0835266113281,0.0,0.0,0.0001037115289364,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0859069824219,0.0,0.0,0.0004919623024761,286.1224670410156,294.1499938964844,292.04998779296875,291.6952209472656,295.317626953125,292.0500183105469,287.1392517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493657318875,1.1637189878399568e-08,0.0010493540903553,-0.0295323245227336,0.0,0.0,0.0,-0.0105818416923284,60.0,8.310809135437012,-0.0,-7.507883026391937e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09112548828125,0.0,0.0,0.0001000927659333,298.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892333984375,0.0,0.0,0.0001054025269695,299.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0918273925781,0.0,0.0,7.784988702042028e-05,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0896301269531,0.0,0.0,0.0001054025342455,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09197998046875,0.0,0.0,0.0004999837256036,286.1304016113281,294.1499938964844,292.04998779296875,291.7025756835937,295.2565002441406,292.04998779296875,287.1457824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664761066436,1.3637978746317005e-08,0.001066462486051,-0.0347673036158084,0.0,0.0,0.0,-0.0115737179294228,60.0,8.421130180358887,-0.0,-7.754709230312073e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09112548828125,0.0,0.0,0.0001000927659333,298.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892333984375,0.0,0.0,0.0001054025269695,299.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0918273925781,0.0,0.0,7.784988702042028e-05,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0896301269531,0.0,0.0,0.0001054025342455,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09197998046875,0.0,0.0,0.0004999837256036,286.1304016113281,294.1499938964844,292.04998779296875,291.7025756835937,295.2565002441406,292.04998779296875,287.1457824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664761066436,1.3637978746317005e-08,0.001066462486051,-0.0347673036158084,0.0,0.0,0.0,-0.0115737179294228,60.0,8.421130180358887,-0.0,-7.754709230312073e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0973205566406,0.0,0.0,0.0001014054432744,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.095458984375,0.0,0.0,0.0001067848352249,299.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980224609375,0.0,0.0,7.887085666880012e-05,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0958557128906,0.0,0.0,0.0001067848425009,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0981750488281,0.0,0.0,0.0005065407603979,286.13848876953125,294.1499938964844,292.04998779296875,291.7088317871094,295.1956481933594,292.04998779296875,287.1523132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804632911458,1.527354065444797e-08,0.0010804480407387,-0.0390446186065673,0.0,0.0,0.0,-0.0123845366761088,60.0,8.523359298706055,-0.0,-7.95944146148031e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0973205566406,0.0,0.0,0.0001014054432744,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.095458984375,0.0,0.0,0.0001067848352249,299.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980224609375,0.0,0.0,7.887085666880012e-05,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0958557128906,0.0,0.0,0.0001067848425009,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0981750488281,0.0,0.0,0.0005065407603979,286.13848876953125,294.1499938964844,292.04998779296875,291.7088317871094,295.1956481933594,292.04998779296875,287.1523132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804632911458,1.527354065444797e-08,0.0010804480407387,-0.0390446186065673,0.0,0.0,0.0,-0.0123845366761088,60.0,8.523359298706055,-0.0,-7.95944146148031e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1036376953125,0.0,0.0,0.0001022784563247,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1017761230469,0.0,0.0,0.0001077041670214,299.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10430908203125,0.0,0.0,7.954987086122856e-05,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1021728515625,0.0,0.0,0.0001077041742973,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1044616699219,0.0,0.0,0.0005109016783535,286.14666748046875,294.1499938964844,292.04998779296875,291.7140197753906,295.1353759765625,292.04998779296875,287.1588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897672036662,1.6361314081336786e-08,0.0010897507891058,-0.041888203471899,0.0,0.0,0.0,-0.0129237994551658,60.0,8.601651191711426,-0.0,-8.097078563196194e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1036376953125,0.0,0.0,0.0001022784563247,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1017761230469,0.0,0.0,0.0001077041670214,299.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10430908203125,0.0,0.0,7.954987086122856e-05,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1021728515625,0.0,0.0,0.0001077041742973,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1044616699219,0.0,0.0,0.0005109016783535,286.14666748046875,294.1499938964844,292.04998779296875,291.7140197753906,295.1353759765625,292.04998779296875,287.1588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897672036662,1.6361314081336786e-08,0.0010897507891058,-0.041888203471899,0.0,0.0,0.0,-0.0129237994551658,60.0,8.601651191711426,-0.0,-8.097078563196194e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1100158691406,0.0,0.0,0.0001028775441227,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1081848144531,0.0,0.0,0.0001083350362023,299.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1106872558594,0.0,0.0,8.001582318684086e-05,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10858154296875,0.0,0.0,0.0001083350434782,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11083984375,0.0,0.0,0.0005138942506164,286.1549072265625,294.1499938964844,292.04998779296875,291.71807861328125,295.0758972167969,292.04998779296875,287.165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961503721773,1.71077765287464e-08,0.001096133259125,-0.043838981539011,0.0,0.0,0.0,-0.013293850235641,60.0,8.656886100769043,-0.0,-8.192210998458904e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1100158691406,0.0,0.0,0.0001028775441227,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1081848144531,0.0,0.0,0.0001083350362023,299.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1106872558594,0.0,0.0,8.001582318684086e-05,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10858154296875,0.0,0.0,0.0001083350434782,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11083984375,0.0,0.0,0.0005138942506164,286.1549072265625,294.1499938964844,292.04998779296875,291.71807861328125,295.0758972167969,292.04998779296875,287.165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961503721773,1.71077765287464e-08,0.001096133259125,-0.043838981539011,0.0,0.0,0.0,-0.013293850235641,60.0,8.656886100769043,-0.0,-8.192210998458904e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1132507324219,0.0,0.0,0.0001032124200719,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1114196777344,0.0,0.0,0.0001086876654881,299.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1138916015625,0.0,0.0,8.027628064155579e-05,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.11181640625,0.0,0.0,0.000108687672764,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1140441894531,0.0,0.0,0.0005155670223757,286.1590881347656,294.1499938964844,292.04998779296875,291.7196960449219,295.0464782714844,292.04998779296875,287.1684875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997182689607,1.7525028539466806e-08,0.0010997008066624,-0.0449291989207267,0.0,0.0,0.0,-0.0135006979107856,60.0,8.680516242980957,-0.0,-8.24562960133335e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1164855957031,0.0,0.0,0.0001034289743984,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146850585937,0.0,0.0,0.0001089157158276,299.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171569824219,0.0,0.0,8.044471178436652e-05,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150817871094,0.0,0.0,0.0001089157231035,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1172790527344,0.0,0.0,0.0005166487535461,286.1632385253906,294.1499938964844,292.04998779296875,291.72100830078125,295.01727294921875,292.04998779296875,287.17169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020256206393,1.779485891972854e-08,0.001102007809095,-0.0456341467797756,0.0,0.0,0.0,-0.0136344628408551,60.0,8.699969291687012,-0.0,-8.280266428073446e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1230163574219,0.0,0.0,0.0001034547021845,298.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1212158203125,0.0,0.0,0.0001089428042178,299.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236572265625,0.0,0.0,8.046472794376314e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1216125488281,0.0,0.0,0.0001089428114937,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1238098144531,0.0,0.0,0.0005167772760614,286.1716003417969,294.1499938964844,292.04998779296875,291.7228088378906,294.9596862792969,292.04998779296875,287.1781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023024562746,1.7826909726181842e-08,0.0011022846447303,-0.0457178726792335,0.0,0.0,0.0,-0.0136503661051392,60.0,8.716705322265625,-0.0,-8.284385444312647e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1230163574219,0.0,0.0,0.0001034547021845,298.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1212158203125,0.0,0.0,0.0001089428042178,299.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236572265625,0.0,0.0,8.046472794376314e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1216125488281,0.0,0.0,0.0001089428114937,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1238098144531,0.0,0.0,0.0005167772760614,286.1716003417969,294.1499938964844,292.04998779296875,291.7228088378906,294.9596862792969,292.04998779296875,287.1781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023024562746,1.7826909726181842e-08,0.0011022846447303,-0.0457178726792335,0.0,0.0,0.0,-0.0136503661051392,60.0,8.716705322265625,-0.0,-8.284385444312647e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12957763671875,0.0,0.0,0.0001033200896927,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278076171875,0.0,0.0,0.0001088010467356,299.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.13018798828125,0.0,0.0,8.036002691369504e-05,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.128173828125,0.0,0.0,0.0001088010540115,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303405761719,0.0,0.0,0.0005161048611626,286.17999267578125,294.1499938964844,292.04998779296875,291.723388671875,294.9032897949219,292.04998779296875,287.1845092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008674046024,1.7659164797123594e-08,0.0011008497094735,-0.0452796444296836,0.0,0.0,0.0,-0.0135672055184841,60.0,8.711405754089355,-0.0,-8.262838946393458e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12957763671875,0.0,0.0,0.0001033200896927,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278076171875,0.0,0.0,0.0001088010467356,299.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.13018798828125,0.0,0.0,8.036002691369504e-05,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.128173828125,0.0,0.0,0.0001088010540115,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303405761719,0.0,0.0,0.0005161048611626,286.17999267578125,294.1499938964844,292.04998779296875,291.723388671875,294.9032897949219,292.04998779296875,287.1845092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008674046024,1.7659164797123594e-08,0.0011008497094735,-0.0452796444296836,0.0,0.0,0.0,-0.0135672055184841,60.0,8.711405754089355,-0.0,-8.262838946393458e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361694335937,0.0,0.0,0.0001032229774864,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344299316406,0.0,0.0,0.0001086987904272,299.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13677978515625,0.0,0.0,8.028450247365981e-05,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347961425781,0.0,0.0,0.0001086987977032,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1369323730469,0.0,0.0,0.0005156198167242,286.1883850097656,294.1499938964844,292.04998779296875,291.723388671875,294.8481750488281,292.04998779296875,287.1908874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998324723914,1.753815759286681e-08,0.0010998148936778,-0.0449634976685047,0.0,0.0,0.0,-0.0135072153061628,60.0,8.699071884155273,-0.0,-8.247312877074364e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361694335937,0.0,0.0,0.0001032229774864,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344299316406,0.0,0.0,0.0001086987904272,299.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13677978515625,0.0,0.0,8.028450247365981e-05,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347961425781,0.0,0.0,0.0001086987977032,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1369323730469,0.0,0.0,0.0005156198167242,286.1883850097656,294.1499938964844,292.04998779296875,291.723388671875,294.8481750488281,292.04998779296875,287.1908874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998324723914,1.753815759286681e-08,0.0010998148936778,-0.0449634976685047,0.0,0.0,0.0,-0.0135072153061628,60.0,8.699071884155273,-0.0,-8.247312877074364e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1427917480469,0.0,0.0,0.0001031455685733,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410522460937,0.0,0.0,0.0001086172705981,299.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434020996094,0.0,0.0,8.022429392440245e-05,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1414489746094,0.0,0.0,0.0001086172778741,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435241699219,0.0,0.0,0.0005152331432327,286.19677734375,294.1499938964844,292.04998779296875,291.723388671875,294.79412841796875,292.04998779296875,287.1972351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990073205903,1.7441692534703186e-08,0.001098989858292,-0.0447114668786525,0.0,0.0,0.0,-0.0134593937546014,60.0,8.685001373291016,-0.0,-8.234946591301195e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1427917480469,0.0,0.0,0.0001031455685733,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410522460937,0.0,0.0,0.0001086172705981,299.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434020996094,0.0,0.0,8.022429392440245e-05,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1414489746094,0.0,0.0,0.0001086172778741,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435241699219,0.0,0.0,0.0005152331432327,286.19677734375,294.1499938964844,292.04998779296875,291.723388671875,294.79412841796875,292.04998779296875,287.1972351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990073205903,1.7441692534703186e-08,0.001098989858292,-0.0447114668786525,0.0,0.0,0.0,-0.0134593937546014,60.0,8.685001373291016,-0.0,-8.234946591301195e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1460876464844,0.0,0.0,0.0001031157298712,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444091796875,0.0,0.0,0.0001085858530132,299.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.146728515625,0.0,0.0,8.02010836196132e-05,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.144775390625,0.0,0.0,0.0001085858602891,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1468505859375,0.0,0.0,0.0005150840734131,286.20098876953125,294.1499938964844,292.04998779296875,291.723388671875,294.7675170898437,292.04998779296875,287.2004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986897395923,1.7404508056984014e-08,0.001098672277294,-0.0446143113076686,0.0,0.0,0.0,-0.0134409610182046,60.0,8.677976608276367,-0.0,-8.230181691715188e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1494445800781,0.0,0.0,0.0001030907151289,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1477355957031,0.0,0.0,0.0001085595067706,299.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1500549316406,0.0,0.0,8.018162770895287e-05,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1481018066406,0.0,0.0,0.0001085595140466,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1501770019531,0.0,0.0,0.0005149591015651,286.2052001953125,294.1499938964844,292.04998779296875,291.723388671875,294.7411804199219,292.04998779296875,287.2035827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984231485053,1.73733312180957e-08,0.0010984058026224,-0.0445328541100025,0.0,0.0,0.0,-0.0134255057200789,60.0,8.671125411987305,-0.0,-8.226188441540216e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1561279296875,0.0,0.0,0.0001030549683491,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1544494628906,0.0,0.0,0.0001085218682419,299.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.15673828125,0.0,0.0,8.015382627490908e-05,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1548156738281,0.0,0.0,0.0001085218755179,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1568603515625,0.0,0.0,0.0005147805786691,286.213623046875,294.1499938964844,292.04998779296875,291.723388671875,294.68927001953125,292.04998779296875,287.2098999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098041771911,1.732878374127722e-08,0.0010980245424434,-0.044416457414627,0.0,0.0,0.0,-0.0134034203365445,60.0,8.65806770324707,-0.0,-8.2204834939148e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1561279296875,0.0,0.0,0.0001030549683491,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1544494628906,0.0,0.0,0.0001085218682419,299.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.15673828125,0.0,0.0,8.015382627490908e-05,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1548156738281,0.0,0.0,0.0001085218755179,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1568603515625,0.0,0.0,0.0005147805786691,286.213623046875,294.1499938964844,292.04998779296875,291.723388671875,294.68927001953125,292.04998779296875,287.2098999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098041771911,1.732878374127722e-08,0.0010980245424434,-0.044416457414627,0.0,0.0,0.0,-0.0134034203365445,60.0,8.65806770324707,-0.0,-8.2204834939148e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.162841796875,0.0,0.0,0.0001030366402119,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.16119384765625,0.0,0.0,0.0001085025651264,299.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1634521484375,0.0,0.0,8.01395726739429e-05,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1615600585937,0.0,0.0,0.0001085025724023,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.16357421875,0.0,0.0,0.0005146890180185,286.2220764160156,294.1499938964844,292.04998779296875,291.723388671875,294.63836669921875,292.04998779296875,287.2162475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097846427001,1.7305939792322533e-08,0.0010978290811181,-0.0443567708134651,0.0,0.0,0.0,-0.0133920954540371,60.0,8.645926475524902,-0.0,-8.21755890001441e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.162841796875,0.0,0.0,0.0001030366402119,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.16119384765625,0.0,0.0,0.0001085025651264,299.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1634521484375,0.0,0.0,8.01395726739429e-05,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1615600585937,0.0,0.0,0.0001085025724023,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.16357421875,0.0,0.0,0.0005146890180185,286.2220764160156,294.1499938964844,292.04998779296875,291.723388671875,294.63836669921875,292.04998779296875,287.2162475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097846427001,1.7305939792322533e-08,0.0010978290811181,-0.0443567708134651,0.0,0.0,0.0,-0.0133920954540371,60.0,8.645926475524902,-0.0,-8.21755890001441e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.16961669921875,0.0,0.0,0.0001030344283208,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16796875,0.0,0.0,0.000108500229544,299.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1701965332031,0.0,0.0,8.013784827198833e-05,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683349609375,0.0,0.0,0.0001085002368199,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1703186035156,0.0,0.0,0.0005146779585629,286.23052978515625,294.1499938964844,292.04998779296875,291.723388671875,294.5884704589844,292.04998779296875,287.2225646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978226782754,1.7303168675653072e-08,0.0010978054488077,-0.0443495288491249,0.0,0.0,0.0,-0.013390720821917,60.0,8.63472843170166,-0.0,-8.217204339189267e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.16961669921875,0.0,0.0,0.0001030344283208,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16796875,0.0,0.0,0.000108500229544,299.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1701965332031,0.0,0.0,8.013784827198833e-05,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683349609375,0.0,0.0,0.0001085002368199,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1703186035156,0.0,0.0,0.0005146779585629,286.23052978515625,294.1499938964844,292.04998779296875,291.723388671875,294.5884704589844,292.04998779296875,287.2225646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978226782754,1.7303168675653072e-08,0.0010978054488077,-0.0443495288491249,0.0,0.0,0.0,-0.013390720821917,60.0,8.63472843170166,-0.0,-8.217204339189267e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763916015625,0.0,0.0,0.0001030463972711,298.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1748046875,0.0,0.0,0.0001085128387785,299.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1769714355469,0.0,0.0,8.014716149773449e-05,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1751403808594,0.0,0.0,0.0001085128460545,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1770935058594,0.0,0.0,0.0005147377378307,286.239013671875,294.1499938964844,292.04998779296875,291.723388671875,294.53955078125,292.04998779296875,287.2288513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979501530528,1.7318077638606155e-08,0.0010979328071698,-0.0443884842097759,0.0,0.0,0.0,-0.0133981117978692,60.0,8.624427795410156,-0.0,-8.219112856977517e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763916015625,0.0,0.0,0.0001030463972711,298.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1748046875,0.0,0.0,0.0001085128387785,299.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1769714355469,0.0,0.0,8.014716149773449e-05,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1751403808594,0.0,0.0,0.0001085128460545,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1770935058594,0.0,0.0,0.0005147377378307,286.239013671875,294.1499938964844,292.04998779296875,291.723388671875,294.53955078125,292.04998779296875,287.2288513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979501530528,1.7318077638606155e-08,0.0010979328071698,-0.0443884842097759,0.0,0.0,0.0,-0.0133981117978692,60.0,8.624427795410156,-0.0,-8.219112856977517e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1798095703125,0.0,0.0,0.0001030573112075,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.17822265625,0.0,0.0,0.0001085243347915,299.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.18035888671875,0.0,0.0,8.015565254027024e-05,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1785583496094,0.0,0.0,0.0001085243420675,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1805114746094,0.0,0.0,0.000514792278409,286.2432556152344,294.1499938964844,292.04998779296875,291.723388671875,294.51544189453125,292.04998779296875,287.23199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980666847899,1.7331673873854925e-08,0.001098049338907,-0.0444240123033523,0.0,0.0,0.0,-0.0134048536419868,60.0,8.619606971740723,-0.0,-8.22085368668013e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1832275390625,0.0,0.0,0.0001030710845952,298.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.181640625,0.0,0.0,0.0001085388357751,299.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.18377685546875,0.0,0.0,8.016636274987832e-05,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1819763183594,0.0,0.0,0.000108538843051,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18389892578125,0.0,0.0,0.0005148610798642,286.2474975585937,294.1499938964844,292.04998779296875,291.723388671875,294.4915771484375,292.04998779296875,287.2351379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982133680954,1.7348829928209852e-08,0.0010981960222125,-0.0444688349962234,0.0,0.0,0.0,-0.0134133584797382,60.0,8.61497974395752,-0.0,-8.2230506848191e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1900634765625,0.0,0.0,0.0001031062492984,298.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1885070800781,0.0,0.0,0.0001085758703993,299.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1906433105469,0.0,0.0,8.019371307455003e-05,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1888427734375,0.0,0.0,0.0001085758703993,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907653808594,0.0,0.0,0.0005150367505848,286.2560119628906,294.1499938964844,292.04998779296875,291.723388671875,294.4444885253906,292.04998779296875,287.241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985876433551,1.739263844058314e-08,0.0010985702974721,-0.0445832982659339,0.0,0.0,0.0,-0.0134350741282105,60.0,8.606247901916504,-0.0,-8.228661130260664e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1900634765625,0.0,0.0,0.0001031062492984,298.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1885070800781,0.0,0.0,0.0001085758703993,299.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1906433105469,0.0,0.0,8.019371307455003e-05,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1888427734375,0.0,0.0,0.0001085758703993,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907653808594,0.0,0.0,0.0005150367505848,286.2560119628906,294.1499938964844,292.04998779296875,291.723388671875,294.4444885253906,292.04998779296875,287.241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985876433551,1.739263844058314e-08,0.0010985702974721,-0.0445832982659339,0.0,0.0,0.0,-0.0134350741282105,60.0,8.606247901916504,-0.0,-8.228661130260664e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19696044921875,0.0,0.0,0.0001031507563311,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954345703125,0.0,0.0,0.0001086227275663,299.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.197509765625,0.0,0.0,8.022833208087832e-05,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1957702636719,0.0,0.0,0.0001086227348423,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976318359375,0.0,0.0,0.0005152590456418,286.2645263671875,294.1499938964844,292.04998779296875,291.723388671875,294.3983459472656,292.04998779296875,287.2477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990618029609,1.7448082090254502e-08,0.0010990443406626,-0.0447281599044799,0.0,0.0,0.0,-0.0134625602513551,60.0,8.59819221496582,-0.0,-8.235765136532791e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19696044921875,0.0,0.0,0.0001031507563311,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954345703125,0.0,0.0,0.0001086227275663,299.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.197509765625,0.0,0.0,8.022833208087832e-05,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1957702636719,0.0,0.0,0.0001086227348423,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976318359375,0.0,0.0,0.0005152590456418,286.2645263671875,294.1499938964844,292.04998779296875,291.723388671875,294.3983459472656,292.04998779296875,287.2477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990618029609,1.7448082090254502e-08,0.0010990443406626,-0.0447281599044799,0.0,0.0,0.0,-0.0134625602513551,60.0,8.59819221496582,-0.0,-8.235765136532791e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2038879394531,0.0,0.0,0.0001032023719744,298.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2023620605469,0.0,0.0,0.0001086770862457,299.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044372558594,0.0,0.0,8.026847353903577e-05,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.20269775390625,0.0,0.0,0.0001086770935216,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2045593261719,0.0,0.0,0.0005155169055797,286.2730407714844,294.1499938964844,292.04998779296875,291.723388671875,294.35302734375,292.04998779296875,287.2539978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996117489412,1.7512391536911313e-08,0.0010995941702276,-0.0448961816728115,0.0,0.0,0.0,-0.0134944403544068,60.0,8.590690612792969,-0.0,-8.24400885335308e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2038879394531,0.0,0.0,0.0001032023719744,298.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2023620605469,0.0,0.0,0.0001086770862457,299.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044372558594,0.0,0.0,8.026847353903577e-05,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.20269775390625,0.0,0.0,0.0001086770935216,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2045593261719,0.0,0.0,0.0005155169055797,286.2730407714844,294.1499938964844,292.04998779296875,291.723388671875,294.35302734375,292.04998779296875,287.2539978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996117489412,1.7512391536911313e-08,0.0010995941702276,-0.0448961816728115,0.0,0.0,0.0,-0.0134944403544068,60.0,8.590690612792969,-0.0,-8.24400885335308e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108154296875,0.0,0.0,0.0001032596192089,298.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2093505859375,0.0,0.0,0.0001087373675545,299.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113647460937,0.0,0.0,8.031300239963457e-05,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20965576171875,0.0,0.0,0.0001087373748305,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.21148681640625,0.0,0.0,0.0005158028216101,286.2815856933594,294.1499938964844,292.04998779296875,291.723388671875,294.3086242675781,292.04998779296875,287.2602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002215323969,1.758370871129955e-08,0.0011002039536833,-0.0450825095176696,0.0,0.0,0.0,-0.0135297952219843,60.0,8.583638191223145,-0.0,-8.25315566999052e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
