time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979840,298.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108154296875,0.0,0.0,0.0001032596192089,298.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2093505859375,0.0,0.0,0.0001087373675545,299.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113647460937,0.0,0.0,8.031300239963457e-05,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20965576171875,0.0,0.0,0.0001087373748305,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.21148681640625,0.0,0.0,0.0005158028216101,286.2815856933594,294.1499938964844,292.04998779296875,291.723388671875,294.3086242675781,292.04998779296875,287.2602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002215323969,1.758370871129955e-08,0.0011002039536833,-0.0450825095176696,0.0,0.0,0.0,-0.0135297952219843,60.0,8.583638191223145,-0.0,-8.25315566999052e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2143249511719,0.0,0.0,0.0001032899308484,298.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2128295898437,0.0,0.0,0.0001087692871806,299.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.21484375,0.0,0.0,8.033657650230452e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2131652832031,0.0,0.0,0.0001087692944565,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2149658203125,0.0,0.0,0.0005159542779438,286.2858581542969,294.1499938964844,292.04998779296875,291.723388671875,294.2867431640625,292.04998779296875,287.2633972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100544584915,1.7621477610418882e-08,0.0011005270062014,-0.0451811850070953,0.0,0.0,0.0,-0.013548519462347,60.0,8.580259323120117,-0.0,-8.258001571448403e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178039550781,0.0,0.0,0.000103320882772,298.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2163391113281,0.0,0.0,0.0001088018834707,299.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2183532714844,0.0,0.0,8.036065264604986e-05,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0001088018834707,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2184753417969,0.0,0.0,0.0005161088774912,286.2901306152344,294.1499938964844,292.04998779296875,291.723388671875,294.2650451660156,292.04998779296875,287.2665405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008743895217,1.766003698833174e-08,0.0011008566943928,-0.0452819243073463,0.0,0.0,0.0,-0.013567634858191,60.0,8.576945304870605,-0.0,-8.262950501602975e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2248229980469,0.0,0.0,0.0001033837397699,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2233581542969,0.0,0.0,0.0001088680728571,299.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.225341796875,0.0,0.0,8.040953980525956e-05,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22369384765625,0.0,0.0,0.0001088680728571,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2254638671875,0.0,0.0,0.0005164228496141,286.2987060546875,294.1499938964844,292.04998779296875,291.723388671875,294.2222900390625,292.04998779296875,287.2727966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015438940376,1.7738349455953546e-08,0.0011015261989086,-0.0454865135252475,0.0,0.0,0.0,-0.0136064561083912,60.0,8.5704345703125,-0.0,-8.27300610239945e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2248229980469,0.0,0.0,0.0001033837397699,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2233581542969,0.0,0.0,0.0001088680728571,299.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.225341796875,0.0,0.0,8.040953980525956e-05,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22369384765625,0.0,0.0,0.0001088680728571,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2254638671875,0.0,0.0,0.0005164228496141,286.2987060546875,294.1499938964844,292.04998779296875,291.723388671875,294.2222900390625,292.04998779296875,287.2727966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015438940376,1.7738349455953546e-08,0.0011015261989086,-0.0454865135252475,0.0,0.0,0.0,-0.0136064561083912,60.0,8.5704345703125,-0.0,-8.27300610239945e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2318725585937,0.0,0.0,0.0001034473752952,298.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2304382324219,0.0,0.0,0.0001089350844267,299.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323913574219,0.0,0.0,8.045903814490885e-05,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2307434082031,0.0,0.0,0.0001089350917027,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23248291015625,0.0,0.0,0.0005167407216504,286.3072509765625,294.1499938964844,292.04998779296875,291.723388671875,294.1803283691406,292.04998779296875,287.279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022218968719,1.781763536712333e-08,0.0011022040853276,-0.0456936433911323,0.0,0.0,0.0,-0.0136457616463303,60.0,8.564047813415527,-0.0,-8.283193153602043e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2318725585937,0.0,0.0,0.0001034473752952,298.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2304382324219,0.0,0.0,0.0001089350844267,299.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323913574219,0.0,0.0,8.045903814490885e-05,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2307434082031,0.0,0.0,0.0001089350917027,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23248291015625,0.0,0.0,0.0005167407216504,286.3072509765625,294.1499938964844,292.04998779296875,291.723388671875,294.1803283691406,292.04998779296875,287.279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022218968719,1.781763536712333e-08,0.0011022040853276,-0.0456936433911323,0.0,0.0,0.0,-0.0136457616463303,60.0,8.564047813415527,-0.0,-8.283193153602043e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389221191406,0.0,0.0,0.0001035098612192,298.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2375183105469,0.0,0.0,0.0001090008809114,299.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23944091796875,0.0,0.0,8.050763426581398e-05,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2378234863281,0.0,0.0,0.0001090008881874,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23956298828125,0.0,0.0,0.0005170528893359,286.3158569335937,294.1499938964844,292.04998779296875,291.723388671875,294.1391296386719,292.04998779296875,287.2852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028876760974,1.7895484205610046e-08,0.0011028697481378,-0.0458970144391059,0.0,0.0,0.0,-0.0136843547224998,60.0,8.557666778564453,-0.0,-8.29320185857796e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389221191406,0.0,0.0,0.0001035098612192,298.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2375183105469,0.0,0.0,0.0001090008809114,299.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23944091796875,0.0,0.0,8.050763426581398e-05,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2378234863281,0.0,0.0,0.0001090008881874,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23956298828125,0.0,0.0,0.0005170528893359,286.3158569335937,294.1499938964844,292.04998779296875,291.723388671875,294.1391296386719,292.04998779296875,287.2852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028876760974,1.7895484205610046e-08,0.0011028697481378,-0.0458970144391059,0.0,0.0,0.0,-0.0136843547224998,60.0,8.557666778564453,-0.0,-8.29320185857796e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2460327148437,0.0,0.0,0.0001035693640005,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24462890625,0.0,0.0,0.0001090635414584,299.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2465209960937,0.0,0.0,8.05539166321978e-05,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24493408203125,0.0,0.0,0.0001090635487344,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24664306640625,0.0,0.0,0.0005173500976525,286.3244323730469,294.1499938964844,292.04998779296875,291.723388671875,294.09869384765625,292.04998779296875,287.29150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035215575248,1.7969620458302415e-08,0.0011035036295652,-0.0460906773805618,0.0,0.0,0.0,-0.0137211065739393,60.0,8.551163673400879,-0.0,-8.302738052634595e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2460327148437,0.0,0.0,0.0001035693640005,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24462890625,0.0,0.0,0.0001090635414584,299.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2465209960937,0.0,0.0,8.05539166321978e-05,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24493408203125,0.0,0.0,0.0001090635487344,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24664306640625,0.0,0.0,0.0005173500976525,286.3244323730469,294.1499938964844,292.04998779296875,291.723388671875,294.09869384765625,292.04998779296875,287.29150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035215575248,1.7969620458302415e-08,0.0011035036295652,-0.0460906773805618,0.0,0.0,0.0,-0.0137211065739393,60.0,8.551163673400879,-0.0,-8.302738052634595e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24957275390625,0.0,0.0,0.0001035974783007,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481994628906,0.0,0.0,0.0001090931473299,299.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2500915527344,0.0,0.0,8.057578088482842e-05,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2485046386719,0.0,0.0,0.0001090931546059,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25018310546875,0.0,0.0,0.0005174905527383,286.3287353515625,294.1499938964844,292.04998779296875,291.723388671875,294.07879638671875,292.04998779296875,287.2946472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038209777325,1.8004646662461713e-08,0.0011038029333576,-0.0461821742355823,0.0,0.0,0.0,-0.0137384701520204,60.0,8.547832489013672,-0.0,-8.307245735750257e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2531433105469,0.0,0.0,0.000103624210169,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25177001953125,0.0,0.0,0.0001091213052859,299.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2536315917969,0.0,0.0,8.059657557168975e-05,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2520751953125,0.0,0.0,0.0001091213052859,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2537536621094,0.0,0.0,0.0005176240811124,286.3330383300781,294.1499938964844,292.04998779296875,291.723388671875,294.0591125488281,292.04998779296875,287.2977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041057296097,1.8037956905914143e-08,0.0011040876852348,-0.0462691895663738,0.0,0.0,0.0,-0.0137549825012683,60.0,8.544427871704102,-0.0,-8.31153386116057e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2602844238281,0.0,0.0,0.0001036731773638,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2589416503906,0.0,0.0,0.0001091728699975,299.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607727050781,0.0,0.0,8.06346652098e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592163085937,0.0,0.0,0.0001091728772735,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608947753906,0.0,0.0,0.0005178687279112,286.3416442871094,294.1499938964844,292.04998779296875,291.723388671875,294.0201721191406,292.04998779296875,287.3039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046277359127,1.8098965881563345e-08,0.0011046095751225,-0.0464285537600517,0.0,0.0,0.0,-0.0137852290645241,60.0,8.537360191345215,-0.0,-8.31939033218987e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2602844238281,0.0,0.0,0.0001036731773638,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2589416503906,0.0,0.0,0.0001091728699975,299.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607727050781,0.0,0.0,8.06346652098e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592163085937,0.0,0.0,0.0001091728772735,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608947753906,0.0,0.0,0.0005178687279112,286.3416442871094,294.1499938964844,292.04998779296875,291.723388671875,294.0201721191406,292.04998779296875,287.3039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046277359127,1.8098965881563345e-08,0.0011046095751225,-0.0464285537600517,0.0,0.0,0.0,-0.0137852290645241,60.0,8.537360191345215,-0.0,-8.31939033218987e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674560546875,0.0,0.0,0.0001037139008985,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26611328125,0.0,0.0,0.0001092157544917,299.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679443359375,0.0,0.0,8.066633745329455e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26641845703125,0.0,0.0,0.0001092157544917,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680358886719,0.0,0.0,0.0005180721636861,286.3502502441406,294.1499938964844,292.04998779296875,291.723388671875,293.98199462890625,292.04998779296875,287.3102111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050614994019,1.814970040925345e-08,0.0011050433386117,-0.0465610772371292,0.0,0.0,0.0,-0.0138103794306516,60.0,8.529791831970215,-0.0,-8.32592590427339e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674560546875,0.0,0.0,0.0001037139008985,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26611328125,0.0,0.0,0.0001092157544917,299.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679443359375,0.0,0.0,8.066633745329455e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26641845703125,0.0,0.0,0.0001092157544917,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680358886719,0.0,0.0,0.0005180721636861,286.3502502441406,294.1499938964844,292.04998779296875,291.723388671875,293.98199462890625,292.04998779296875,287.3102111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050614994019,1.814970040925345e-08,0.0011050433386117,-0.0465610772371292,0.0,0.0,0.0,-0.0138103794306516,60.0,8.529791831970215,-0.0,-8.32592590427339e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.274658203125,0.0,0.0,0.0001037453112076,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2733154296875,0.0,0.0,0.000109248830995,299.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2751159667969,0.0,0.0,8.069077011896297e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.27362060546875,0.0,0.0,0.000109248830995,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2752380371094,0.0,0.0,0.0005182290333323,286.3588562011719,294.1499938964844,292.04998779296875,291.723388671875,293.9445495605469,292.04998779296875,287.31640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053961934521,1.8188829997711764e-08,0.0011053780326619,-0.0466632880270481,0.0,0.0,0.0,-0.0138297779485583,60.0,8.521652221679688,-0.0,-8.33096862606908e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.274658203125,0.0,0.0,0.0001037453112076,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2733154296875,0.0,0.0,0.000109248830995,299.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2751159667969,0.0,0.0,8.069077011896297e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.27362060546875,0.0,0.0,0.000109248830995,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2752380371094,0.0,0.0,0.0005182290333323,286.3588562011719,294.1499938964844,292.04998779296875,291.723388671875,293.9445495605469,292.04998779296875,287.31640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053961934521,1.8188829997711764e-08,0.0011053780326619,-0.0466632880270481,0.0,0.0,0.0,-0.0138297779485583,60.0,8.521652221679688,-0.0,-8.33096862606908e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2818603515625,0.0,0.0,0.0001037653564708,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2805480957031,0.0,0.0,0.0001092699312721,299.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823181152344,0.0,0.0,8.070635522017255e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28082275390625,0.0,0.0,0.000109269938548,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2824401855469,0.0,0.0,0.000518329150509,286.3674621582031,294.1499938964844,292.04998779296875,291.723388671875,293.9078063964844,292.04998779296875,287.3226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056096991524,1.821379669308953e-08,0.0011055914219468,-0.0467285029590129,0.0,0.0,0.0,-0.0138421552255749,60.0,8.512796401977539,-0.0,-8.334187384662074e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2818603515625,0.0,0.0,0.0001037653564708,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2805480957031,0.0,0.0,0.0001092699312721,299.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823181152344,0.0,0.0,8.070635522017255e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28082275390625,0.0,0.0,0.000109269938548,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2824401855469,0.0,0.0,0.000518329150509,286.3674621582031,294.1499938964844,292.04998779296875,291.723388671875,293.9078063964844,292.04998779296875,287.3226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056096991524,1.821379669308953e-08,0.0011055914219468,-0.0467285029590129,0.0,0.0,0.0,-0.0138421552255749,60.0,8.512796401977539,-0.0,-8.334187384662074e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28546142578125,0.0,0.0,0.0001037698239088,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2841796875,0.0,0.0,0.0001092746315407,299.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28594970703125,0.0,0.0,8.070983312791213e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2844543457031,0.0,0.0,0.0001092746388167,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2860412597656,0.0,0.0,0.0005183514440432,286.37176513671875,294.1499938964844,292.04998779296875,291.723388671875,293.8897705078125,292.04998779296875,287.3257141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105656963773,1.8219354913640018e-08,0.0011056388029828,-0.0467430241405963,0.0,0.0,0.0,-0.0138449100777506,60.0,8.508009910583496,-0.0,-8.334903611739719e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890930175781,0.0,0.0,0.000103771330032,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2878112792969,0.0,0.0,0.0001092762249754,299.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.28955078125,0.0,0.0,8.071100455708802e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2880859375,0.0,0.0,0.0001092762322514,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2896423339844,0.0,0.0,0.0005183590110391,286.3760681152344,294.1499938964844,292.04998779296875,291.723388671875,293.87188720703125,292.04998779296875,287.3288269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056727962568,1.8221234299176103e-08,0.0011056545190513,-0.0467479303479194,0.0,0.0,0.0,-0.0138458395376801,60.0,8.503021240234375,-0.0,-8.335145906812613e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2928466796875,0.0,0.0,0.0001037692854879,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.29156494140625,0.0,0.0,0.000109274071292,299.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933044433594,0.0,0.0,8.070941112237051e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2918395996094,0.0,0.0,0.000109274071292,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2934265136719,0.0,0.0,0.0005183487664908,286.3805236816406,294.1499938964844,292.04998779296875,291.723388671875,293.8534851074219,292.04998779296875,287.3320617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105650793761,1.8218676345327367e-08,0.0011056326329708,-0.0467412509024143,0.0,0.0,0.0,-0.0138445710763335,60.0,8.497596740722656,-0.0,-8.33481621498322e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2963256835937,0.0,0.0,0.0001037654801621,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2950744628906,0.0,0.0,0.0001092700622393,299.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2967834472656,0.0,0.0,8.070645708357915e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2953491210937,0.0,0.0,0.0001092700695153,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.296875,0.0,0.0,0.0005183297907933,286.3846740722656,294.1499938964844,292.04998779296875,291.723388671875,293.8365478515625,292.04998779296875,287.33502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056109797209,1.8213935248923008e-08,0.0011055928189307,-0.0467288643121719,0.0,0.0,0.0,-0.013842225074768,60.0,8.492488861083984,-0.0,-8.334205148230468e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035888671875,0.0,0.0,0.0001037414767779,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3023376464844,0.0,0.0,0.0001092447855626,299.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3040466308594,0.0,0.0,8.068778697634116e-05,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026123046875,0.0,0.0,0.0001092447928385,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3041381835937,0.0,0.0,0.0005182098830118,286.39324951171875,294.1499938964844,292.04998779296875,291.723388671875,293.80194091796875,292.04998779296875,287.3412170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053552152588,1.8184017847033832e-08,0.0011053369380533,-0.0466507188975811,0.0,0.0,0.0,-0.0138273928314447,60.0,8.480778694152832,-0.0,-8.330348322260761e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035888671875,0.0,0.0,0.0001037414767779,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3023376464844,0.0,0.0,0.0001092447855626,299.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3040466308594,0.0,0.0,8.068778697634116e-05,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026123046875,0.0,0.0,0.0001092447928385,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3041381835937,0.0,0.0,0.0005182098830118,286.39324951171875,294.1499938964844,292.04998779296875,291.723388671875,293.80194091796875,292.04998779296875,287.3412170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053552152588,1.8184017847033832e-08,0.0011053369380533,-0.0466507188975811,0.0,0.0,0.0,-0.0138273928314447,60.0,8.480778694152832,-0.0,-8.330348322260761e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.31085205078125,0.0,0.0,0.0001037001711665,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30963134765625,0.0,0.0,0.000109201289888,299.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3113098144531,0.0,0.0,8.065565634751692e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099060058594,0.0,0.0,0.0001092012971639,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3114013671875,0.0,0.0,0.0005180035368539,286.40185546875,294.1499938964844,292.04998779296875,291.723388671875,293.7679748535156,292.04998779296875,287.347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104915048927,1.8132544354898528e-08,0.0011048970045521,-0.046516265720129,0.0,0.0,0.0,-0.0138018764555454,60.0,8.46790599822998,-0.0,-8.32371540582244e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.31085205078125,0.0,0.0,0.0001037001711665,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30963134765625,0.0,0.0,0.000109201289888,299.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3113098144531,0.0,0.0,8.065565634751692e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099060058594,0.0,0.0,0.0001092012971639,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3114013671875,0.0,0.0,0.0005180035368539,286.40185546875,294.1499938964844,292.04998779296875,291.723388671875,293.7679748535156,292.04998779296875,287.347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104915048927,1.8132544354898528e-08,0.0011048970045521,-0.046516265720129,0.0,0.0,0.0,-0.0138018764555454,60.0,8.46790599822998,-0.0,-8.32371540582244e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3181457519531,0.0,0.0,0.0001036388639477,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3169250488281,0.0,0.0,0.000109136730316,299.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3185729980469,0.0,0.0,8.060797699727118e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31719970703125,0.0,0.0,0.000109136737592,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3186950683594,0.0,0.0,0.0005176973063498,286.4104309082031,294.1499938964844,292.04998779296875,291.723388671875,293.7347106933594,292.04998779296875,287.35357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042618425562,1.805614857630644e-08,0.0011042437981814,-0.046316709369421,0.0,0.0,0.0,-0.0137640042230486,60.0,8.453703880310059,-0.0,-8.313875810017637e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3181457519531,0.0,0.0,0.0001036388639477,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3169250488281,0.0,0.0,0.000109136730316,299.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3185729980469,0.0,0.0,8.060797699727118e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31719970703125,0.0,0.0,0.000109136737592,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3186950683594,0.0,0.0,0.0005176973063498,286.4104309082031,294.1499938964844,292.04998779296875,291.723388671875,293.7347106933594,292.04998779296875,287.35357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042618425562,1.805614857630644e-08,0.0011042437981814,-0.046316709369421,0.0,0.0,0.0,-0.0137640042230486,60.0,8.453703880310059,-0.0,-8.313875810017637e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32177734375,0.0,0.0,0.0001035981549648,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3205871582031,0.0,0.0,0.0001090938603738,299.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222351074219,0.0,0.0,8.057631202973425e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3208312988281,0.0,0.0,0.0001090938676497,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32232666015625,0.0,0.0,0.0005174939869903,286.41473388671875,294.1499938964844,292.04998779296875,291.723388671875,293.7184143066406,292.04998779296875,287.3566589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038278462365,1.8005419377686852e-08,0.0011038099182769,-0.0461841933429241,0.0,0.0,0.0,-0.0137388547882437,60.0,8.445923805236816,-0.0,-8.307345211733266e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.325439453125,0.0,0.0,0.0001035534223774,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3242492675781,0.0,0.0,0.0001090467558242,299.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.32586669921875,0.0,0.0,8.054151840042323e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3244934082031,0.0,0.0,0.0001090467558242,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3259582519531,0.0,0.0,0.00051727052778,286.41900634765625,294.1499938964844,292.04998779296875,291.723388671875,293.7022705078125,292.04998779296875,287.3597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033504270017,1.7949675523709633e-08,0.0011033324990421,-0.0460385754704475,0.0,0.0,0.0,-0.0137112159281969,60.0,8.437846183776855,-0.0,-8.300172282815765e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3327331542969,0.0,0.0,0.0001034496526699,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33154296875,0.0,0.0,0.0001089374782168,299.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3331604003906,0.0,0.0,8.04608134785667e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3318176269531,0.0,0.0,0.0001089374854927,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.333251953125,0.0,0.0,0.0005167521885596,286.42755126953125,294.1499938964844,292.04998779296875,291.723388671875,293.6703186035156,292.04998779296875,287.36590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022458784282,1.7820369180299167e-08,0.0011022279504686,-0.0457007847726345,0.0,0.0,0.0,-0.0136471204459667,60.0,8.420764923095703,-0.0,-8.283544872256243e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3327331542969,0.0,0.0,0.0001034496526699,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33154296875,0.0,0.0,0.0001089374782168,299.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3331604003906,0.0,0.0,8.04608134785667e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3318176269531,0.0,0.0,0.0001089374854927,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.333251953125,0.0,0.0,0.0005167521885596,286.42755126953125,294.1499938964844,292.04998779296875,291.723388671875,293.6703186035156,292.04998779296875,287.36590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022458784282,1.7820369180299167e-08,0.0011022279504686,-0.0457007847726345,0.0,0.0,0.0,-0.0136471204459667,60.0,8.420764923095703,-0.0,-8.283544872256243e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.34002685546875,0.0,0.0,0.0001033189619192,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388671875,0.0,0.0,0.0001087998607545,299.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404541015625,0.0,0.0,8.035916835069656e-05,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.339111328125,0.0,0.0,0.0001087998607545,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3405456542969,0.0,0.0,0.0005160993896424,286.43609619140625,294.1499938964844,292.04998779296875,291.723388671875,293.6390380859375,292.04998779296875,287.3720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008534347638,1.7657523443403992e-08,0.0011008357396349,-0.0452753528952598,0.0,0.0,0.0,-0.0135663915425539,60.0,8.401923179626465,-0.0,-8.262627915200937e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.34002685546875,0.0,0.0,0.0001033189619192,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388671875,0.0,0.0,0.0001087998607545,299.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404541015625,0.0,0.0,8.035916835069656e-05,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.339111328125,0.0,0.0,0.0001087998607545,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3405456542969,0.0,0.0,0.0005160993896424,286.43609619140625,294.1499938964844,292.04998779296875,291.723388671875,293.6390380859375,292.04998779296875,287.3720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008534347638,1.7657523443403992e-08,0.0011008357396349,-0.0452753528952598,0.0,0.0,0.0,-0.0135663915425539,60.0,8.401923179626465,-0.0,-8.262627915200937e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3473205566406,0.0,0.0,0.0001031417559715,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.34619140625,0.0,0.0,0.0001086132469936,299.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3477478027344,0.0,0.0,8.022133988561109e-05,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.346435546875,0.0,0.0,0.0001086132542695,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.34783935546875,0.0,0.0,0.0005152141675353,286.4446105957031,294.1499938964844,292.04998779296875,291.723388671875,293.6084289550781,292.04998779296875,287.37823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989652946591,1.74367116301255e-08,0.0010989479487761,-0.0446984507143497,0.0,0.0,0.0,-0.0134569266811013,60.0,8.380447387695312,-0.0,-8.234307813381747e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3473205566406,0.0,0.0,0.0001031417559715,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.34619140625,0.0,0.0,0.0001086132469936,299.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3477478027344,0.0,0.0,8.022133988561109e-05,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.346435546875,0.0,0.0,0.0001086132542695,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.34783935546875,0.0,0.0,0.0005152141675353,286.4446105957031,294.1499938964844,292.04998779296875,291.723388671875,293.6084289550781,292.04998779296875,287.37823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989652946591,1.74367116301255e-08,0.0010989479487761,-0.0446984507143497,0.0,0.0,0.0,-0.0134569266811013,60.0,8.380447387695312,-0.0,-8.234307813381747e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
