time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17982180,298.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3546142578125,0.0,0.0,0.0001028986735036,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3534851074219,0.0,0.0,0.0001083572715288,299.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.35504150390625,0.0,0.0,8.003227412700653e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3537292480469,0.0,0.0,0.0001083572715288,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3551330566406,0.0,0.0,0.0005139999557286,286.4530944824219,294.1499938964844,292.04998779296875,291.723388671875,293.5784912109375,292.04998779296875,287.3843688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963754029944,1.7133817920012007e-08,0.0010963582899421,-0.0439070276916027,0.0,0.0,0.0,-0.0133067723363637,60.0,8.355161666870117,-0.0,-8.19553989117594e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3546142578125,0.0,0.0,0.0001028986735036,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3534851074219,0.0,0.0,0.0001083572715288,299.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.35504150390625,0.0,0.0,8.003227412700653e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3537292480469,0.0,0.0,0.0001083572715288,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3551330566406,0.0,0.0,0.0005139999557286,286.4530944824219,294.1499938964844,292.04998779296875,291.723388671875,293.5784912109375,292.04998779296875,287.3843688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963754029944,1.7133817920012007e-08,0.0010963582899421,-0.0439070276916027,0.0,0.0,0.0,-0.0133067723363637,60.0,8.355161666870117,-0.0,-8.19553989117594e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3582763671875,0.0,0.0,0.0001027461621561,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3571472167969,0.0,0.0,0.0001081966693163,299.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3586730957031,0.0,0.0,7.99136541900225e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573913574219,0.0,0.0,0.0001081966765923,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3587646484375,0.0,0.0,0.0005132381338626,286.45733642578125,294.1499938964844,292.04998779296875,291.723388671875,293.5638732910156,292.04998779296875,287.387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947502451017,1.6943783265332968e-08,0.00109473336488,-0.0434104464948177,0.0,0.0,0.0,-0.0132125634700059,60.0,8.340456008911133,-0.0,-8.171263488065962e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3619079589844,0.0,0.0,0.0001025853489409,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3607788085937,0.0,0.0,0.0001080273286788,299.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3623046875,0.0,0.0,7.978858047863469e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36102294921875,0.0,0.0,0.0001080273286788,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3623962402344,0.0,0.0,0.0005124348099343,286.4615783691406,294.1499938964844,292.04998779296875,291.723388671875,293.5492858886719,292.04998779296875,287.3905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093037542887,1.674340843749178e-08,0.0010930207790806,-0.0428868122398853,0.0,0.0,0.0,-0.0131132341921329,60.0,8.325281143188477,-0.0,-8.145704555317934e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36627197265625,0.0,0.0,0.0001023745644488,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3651733398437,0.0,0.0,0.0001078053537639,299.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3666687011719,0.0,0.0,7.962463132571429e-05,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36541748046875,0.0,0.0,0.0001078053610399,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.36676025390625,0.0,0.0,0.000511381891556,286.46661376953125,294.1499938964844,292.04998779296875,291.723388671875,293.531982421875,292.04998779296875,287.3941955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010907935211434,1.6480765197002256e-08,0.0010907771065831,-0.0422003977000713,0.0,0.0,0.0,-0.0129830399528145,60.0,8.305810928344727,-0.0,-8.112263572002122e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3691711425781,0.0,0.0,0.0001022175565594,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3680725097656,0.0,0.0,0.0001076400221791,299.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695678710937,0.0,0.0,7.950251892907545e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3683166503906,0.0,0.0,0.0001076400221791,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3696594238281,0.0,0.0,0.0005105976015329,286.469970703125,294.1499938964844,292.04998779296875,291.723388671875,293.5206604003906,292.04998779296875,287.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891207493841,1.6285129689208592e-08,0.0010891044512391,-0.041689071804285,0.0,0.0,0.0,-0.0128860566765069,60.0,8.291520118713379,-0.0,-8.08739955004967e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3764343261719,0.0,0.0,0.0001017930117086,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3753356933594,0.0,0.0,0.0001071929582394,299.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768310546875,0.0,0.0,7.917231414467096e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3755798339844,0.0,0.0,0.0001071929582394,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768920898437,0.0,0.0,0.0005084769218228,286.4783630371094,294.1499938964844,292.04998779296875,291.723388671875,293.49273681640625,292.04998779296875,287.4027709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010845976648852,1.5756143056933073e-08,0.0010845818324014,-0.0403063148260116,0.0,0.0,0.0,-0.012623818591237,60.0,8.253676414489746,-0.0,-8.020359132387966e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3764343261719,0.0,0.0,0.0001017930117086,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3753356933594,0.0,0.0,0.0001071929582394,299.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768310546875,0.0,0.0,7.917231414467096e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3755798339844,0.0,0.0,0.0001071929582394,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768920898437,0.0,0.0,0.0005084769218228,286.4783630371094,294.1499938964844,292.04998779296875,291.723388671875,293.49273681640625,292.04998779296875,287.4027709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010845976648852,1.5756143056933073e-08,0.0010845818324014,-0.0403063148260116,0.0,0.0,0.0,-0.012623818591237,60.0,8.253676414489746,-0.0,-8.020359132387966e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3836364746094,0.0,0.0,0.0001013147411867,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.382568359375,0.0,0.0,0.0001066893164534,299.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.384033203125,0.0,0.0,7.880033081164584e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3828125,0.0,0.0,0.0001066893237293,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841247558594,0.0,0.0,0.000506087904796,286.4866943359375,294.1499938964844,292.04998779296875,291.723388671875,293.4654541015625,292.04998779296875,287.40887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795019334182,1.516021974623527e-08,0.0010794867994263,-0.0387483164668083,0.0,0.0,0.0,-0.0123283974826335,60.0,8.211910247802734,-0.0,-7.945169500089835e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3836364746094,0.0,0.0,0.0001013147411867,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.382568359375,0.0,0.0,0.0001066893164534,299.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.384033203125,0.0,0.0,7.880033081164584e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3828125,0.0,0.0,0.0001066893237293,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841247558594,0.0,0.0,0.000506087904796,286.4866943359375,294.1499938964844,292.04998779296875,291.723388671875,293.4654541015625,292.04998779296875,287.40887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795019334182,1.516021974623527e-08,0.0010794867994263,-0.0387483164668083,0.0,0.0,0.0,-0.0123283974826335,60.0,8.211910247802734,-0.0,-7.945169500089835e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3908386230469,0.0,0.0,0.000100790268334,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3897705078125,0.0,0.0,0.0001061370203387,299.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3912048339844,0.0,0.0,7.839241152396426e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3900146484375,0.0,0.0,0.0001061370276147,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39129638671875,0.0,0.0,0.0005034680361859,286.4949645996094,294.1499938964844,292.04998779296875,291.723388671875,293.4388122558594,292.04998779296875,287.4149780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739138815551,1.4506730039443028e-08,0.0010738993296399,-0.0370394997298717,0.0,0.0,0.0,-0.0120044369250535,60.0,8.166586875915527,-0.0,-7.863123130391615e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3908386230469,0.0,0.0,0.000100790268334,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3897705078125,0.0,0.0,0.0001061370203387,299.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3912048339844,0.0,0.0,7.839241152396426e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3900146484375,0.0,0.0,0.0001061370276147,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39129638671875,0.0,0.0,0.0005034680361859,286.4949645996094,294.1499938964844,292.04998779296875,291.723388671875,293.4388122558594,292.04998779296875,287.4149780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739138815551,1.4506730039443028e-08,0.0010738993296399,-0.0370394997298717,0.0,0.0,0.0,-0.0120044369250535,60.0,8.166586875915527,-0.0,-7.863123130391615e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3944091796875,0.0,0.0,0.0001005126468953,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.39337158203125,0.0,0.0,0.0001058446723618,299.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3948059082031,0.0,0.0,7.817648292984813e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3935852050781,0.0,0.0,0.0001058446796378,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3948974609375,0.0,0.0,0.0005020812968723,286.49908447265625,294.1499938964844,292.04998779296875,291.723388671875,293.4256591796875,292.04998779296875,287.4179992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709557682275,1.4160816519392938e-08,0.0010709415655583,-0.036134835332632,0.0,0.0,0.0,-0.0118329534307122,60.0,8.142919540405273,-0.0,-7.81986528863854e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.39801025390625,0.0,0.0,0.0001002272183541,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3969421386719,0.0,0.0,0.0001055441025528,299.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3983764648437,0.0,0.0,7.795447891112417e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3971862792969,0.0,0.0,0.0001055441025528,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3984680175781,0.0,0.0,0.0005006555002182,286.5032043457031,294.1499938964844,292.04998779296875,291.723388671875,293.4126892089844,292.04998779296875,287.4210510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679151164367,1.3805173892933452e-08,0.0010679012630134,-0.0352046340703964,0.0,0.0,0.0,-0.0116566494107246,60.0,8.118470191955566,-0.0,-7.775514632157866e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4051208496094,0.0,0.0,9.96411545202136e-05,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4040832519531,0.0,0.0,0.000104926948552,299.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4054870605469,0.0,0.0,7.74986547185108e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4043273925781,0.0,0.0,0.000104926948552,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.40557861328125,0.0,0.0,0.0004977280041202,286.5113525390625,294.1499938964844,292.04998779296875,291.723388671875,293.3873596191406,292.04998779296875,287.4271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616703657433,1.3074953564284897e-08,0.0010616573272272,-0.0332944318652153,0.0,0.0,0.0,-0.0112946480512619,60.0,8.067593574523926,-0.0,-7.684847957989406e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4051208496094,0.0,0.0,9.96411545202136e-05,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4040832519531,0.0,0.0,0.000104926948552,299.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4054870605469,0.0,0.0,7.74986547185108e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4043273925781,0.0,0.0,0.000104926948552,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.40557861328125,0.0,0.0,0.0004977280041202,286.5113525390625,294.1499938964844,292.04998779296875,291.723388671875,293.3873596191406,292.04998779296875,287.4271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616703657433,1.3074953564284897e-08,0.0010616573272272,-0.0332944318652153,0.0,0.0,0.0,-0.0112946480512619,60.0,8.067593574523926,-0.0,-7.684847957989406e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4122009277344,0.0,0.0,9.903672616928816e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41119384765625,0.0,0.0,0.0001042904477799,299.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4125671386719,0.0,0.0,7.702854054514319e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4114074707031,0.0,0.0,0.0001042904550558,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41265869140625,0.0,0.0,0.000494708714541,286.5194396972656,294.1499938964844,292.04998779296875,291.723388671875,293.3626403808594,292.04998779296875,287.4331970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552298044785,1.2321851095009606e-08,0.0010552174644544,-0.031323991715908,0.0,0.0,0.0,-0.0109213031828403,60.0,8.015067100524902,-0.0,-7.59189617838274e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4122009277344,0.0,0.0,9.903672616928816e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41119384765625,0.0,0.0,0.0001042904477799,299.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4125671386719,0.0,0.0,7.702854054514319e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4114074707031,0.0,0.0,0.0001042904550558,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41265869140625,0.0,0.0,0.000494708714541,286.5194396972656,294.1499938964844,292.04998779296875,291.723388671875,293.3626403808594,292.04998779296875,287.4331970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552298044785,1.2321851095009606e-08,0.0010552174644544,-0.031323991715908,0.0,0.0,0.0,-0.0109213031828403,60.0,8.015067100524902,-0.0,-7.59189617838274e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.41925048828125,0.0,0.0,9.842625149758533e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4182434082031,0.0,0.0,0.0001036475950968,299.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41961669921875,0.0,0.0,7.65537261031568e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4184875488281,0.0,0.0,0.0001036475950968,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4197082519531,0.0,0.0,0.0004916592733934,286.5274963378906,294.1499938964844,292.04998779296875,291.723388671875,293.3385314941406,292.04998779296875,287.4392395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487252147868,1.1561227530876296e-08,0.0010487136896699,-0.0293335132300853,0.0,0.0,0.0,-0.0105442302301526,60.0,7.961517333984375,-0.0,-7.498589837950932e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.41925048828125,0.0,0.0,9.842625149758533e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4182434082031,0.0,0.0,0.0001036475950968,299.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41961669921875,0.0,0.0,7.65537261031568e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4184875488281,0.0,0.0,0.0001036475950968,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4197082519531,0.0,0.0,0.0004916592733934,286.5274963378906,294.1499938964844,292.04998779296875,291.723388671875,293.3385314941406,292.04998779296875,287.4392395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487252147868,1.1561227530876296e-08,0.0010487136896699,-0.0293335132300853,0.0,0.0,0.0,-0.0105442302301526,60.0,7.961517333984375,-0.0,-7.498589837950932e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42626953125,0.0,0.0,9.781862900126724e-05,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.42529296875,0.0,0.0,0.0001030077401082,299.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4266357421875,0.0,0.0,7.608113082824275e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4255065917969,0.0,0.0,0.0001030077401082,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4267272949219,0.0,0.0,0.0004886240931227,286.53546142578125,294.1499938964844,292.04998779296875,291.723388671875,293.31500244140625,292.04998779296875,287.4452514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042251009494,1.0804163785849141e-08,0.0010422401828691,-0.0273520089685916,0.0,0.0,0.0,-0.0101689221337437,60.0,7.90758752822876,-0.0,-7.406291757661165e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42626953125,0.0,0.0,9.781862900126724e-05,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.42529296875,0.0,0.0,0.0001030077401082,299.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4266357421875,0.0,0.0,7.608113082824275e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4255065917969,0.0,0.0,0.0001030077401082,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4267272949219,0.0,0.0,0.0004886240931227,286.53546142578125,294.1499938964844,292.04998779296875,291.723388671875,293.31500244140625,292.04998779296875,287.4452514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042251009494,1.0804163785849141e-08,0.0010422401828691,-0.0273520089685916,0.0,0.0,0.0,-0.0101689221337437,60.0,7.90758752822876,-0.0,-7.406291757661165e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297790527344,0.0,0.0,9.751488687470557e-05,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42877197265625,0.0,0.0,0.0001026878817356,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4301147460937,0.0,0.0,7.584488776046783e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4289855957031,0.0,0.0,0.0001026878890115,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4302062988281,0.0,0.0,0.0004871068522334,286.5394592285156,294.1499938964844,292.04998779296875,291.723388671875,293.30340576171875,292.04998779296875,287.4482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390126844868,1.0425720731177536e-08,0.0010390022071078,-0.0263613685965538,0.0,0.0,0.0,-0.009981301613152,60.0,7.880514621734619,-0.0,-7.36036795956352e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4332580566406,0.0,0.0,9.721647802507503e-05,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4322814941406,0.0,0.0,0.0001023736476781,299.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4336242675781,0.0,0.0,7.56127992644906e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4324951171875,0.0,0.0,0.0001023736476781,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4336853027344,0.0,0.0,0.0004856162413489,286.5433959960937,294.1499938964844,292.04998779296875,291.723388671875,293.2919311523437,292.04998779296875,287.4512634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358347790315,1.0053924803798964e-08,0.0010358247673138,-0.0253880508244037,0.0,0.0,0.0,-0.0097969947382807,60.0,7.853565216064453,-0.0,-7.315389183304434e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43798828125,0.0,0.0,9.682289964985102e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.43701171875,0.0,0.0,0.0001019591873046,299.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383239746094,0.0,0.0,7.530667789978907e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4372253417969,0.0,0.0,0.0001019591873046,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4384155273437,0.0,0.0,0.0004836502193938,286.5487670898437,294.1499938964844,292.04998779296875,291.723388671875,293.276611328125,292.04998779296875,287.455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316427797079,9.563549951963068e-09,0.0010316332336515,-0.0241042021661996,0.0,0.0,0.0,-0.0095539037138223,60.0,7.817460060119629,-0.0,-7.256276290945608e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.440185546875,0.0,0.0,9.66455991147086e-05,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4392395019531,0.0,0.0,0.0001017724789562,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4405517578125,0.0,0.0,7.516877667512745e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4394226074219,0.0,0.0,0.0001017724789562,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.44061279296875,0.0,0.0,0.0004827645607292,286.55126953125,294.1499938964844,292.04998779296875,291.723388671875,293.2695617675781,292.04998779296875,287.4572448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297526605427,9.342645768128932e-09,0.0010297433473169,-0.0235258154571056,0.0,0.0,0.0,-0.0094443866983056,60.0,7.800917148590088,-0.0,-7.229725440538459e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4471130371094,0.0,0.0,9.608441177988424e-05,298.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4461364746094,0.0,0.0,0.0001011815256788,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44744873046875,0.0,0.0,7.47322992538102e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.44635009765625,0.0,0.0,0.0001011815256788,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.447509765625,0.0,0.0,0.0004799613379873,286.55908203125,294.1499938964844,292.04998779296875,291.723388671875,293.2476501464844,292.04998779296875,287.4632263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237717069685,8.64345039985892e-09,0.0010237630922347,-0.0216949861496686,0.0,0.0,0.0,-0.009097758680582,60.0,7.749001502990723,-0.0,-7.146007874325734e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4471130371094,0.0,0.0,9.608441177988424e-05,298.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4461364746094,0.0,0.0,0.0001011815256788,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44744873046875,0.0,0.0,7.47322992538102e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.44635009765625,0.0,0.0,0.0001011815256788,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.447509765625,0.0,0.0,0.0004799613379873,286.55908203125,294.1499938964844,292.04998779296875,291.723388671875,293.2476501464844,292.04998779296875,287.4632263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237717069685,8.64345039985892e-09,0.0010237630922347,-0.0216949861496686,0.0,0.0,0.0,-0.009097758680582,60.0,7.749001502990723,-0.0,-7.146007874325734e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4539794921875,0.0,0.0,9.556519944453612e-05,298.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4530334472656,0.0,0.0,0.0001006347738439,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4543151855469,0.0,0.0,7.432846905430779e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4532470703125,0.0,0.0,0.0001006347738439,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.45440673828125,0.0,0.0,0.00047736777924,286.5668640136719,294.1499938964844,292.04998779296875,291.723388671875,293.22613525390625,292.04998779296875,287.4691772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182384867221,7.996561635081889e-09,0.0010182304540649,-0.0200009252876043,0.0,0.0,0.0,-0.008777062408626,60.0,7.698668956756592,-0.0,-7.068987173397545e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4539794921875,0.0,0.0,9.556519944453612e-05,298.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4530334472656,0.0,0.0,0.0001006347738439,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4543151855469,0.0,0.0,7.432846905430779e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4532470703125,0.0,0.0,0.0001006347738439,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.45440673828125,0.0,0.0,0.00047736777924,286.5668640136719,294.1499938964844,292.04998779296875,291.723388671875,293.22613525390625,292.04998779296875,287.4691772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182384867221,7.996561635081889e-09,0.0010182304540649,-0.0200009252876043,0.0,0.0,0.0,-0.008777062408626,60.0,7.698668956756592,-0.0,-7.068987173397545e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4608154296875,0.0,0.0,9.50687754084356e-05,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4598999023437,0.0,0.0,0.0001001120108412,299.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4611511230469,0.0,0.0,7.394236308755353e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4601135253906,0.0,0.0,0.0001001120108412,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.46124267578125,0.0,0.0,0.0004748880164697,286.5745849609375,294.1499938964844,292.04998779296875,291.723388671875,293.2050476074219,292.04998779296875,287.47509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129490401595,7.378058608509264e-09,0.0010129417059943,-0.0183810424059629,0.0,0.0,0.0,-0.008470444008708,60.0,7.650478839874268,-0.0,-6.995735901682566e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4608154296875,0.0,0.0,9.50687754084356e-05,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4598999023437,0.0,0.0,0.0001001120108412,299.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4611511230469,0.0,0.0,7.394236308755353e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4601135253906,0.0,0.0,0.0001001120108412,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.46124267578125,0.0,0.0,0.0004748880164697,286.5745849609375,294.1499938964844,292.04998779296875,291.723388671875,293.2050476074219,292.04998779296875,287.47509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129490401595,7.378058608509264e-09,0.0010129417059943,-0.0183810424059629,0.0,0.0,0.0,-0.008470444008708,60.0,7.650478839874268,-0.0,-6.995735901682566e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4642333984375,0.0,0.0,9.48334636632353e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4633178710937,0.0,0.0,9.986421355279164e-05,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4645690917969,0.0,0.0,7.375933637376875e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4635314941406,0.0,0.0,9.986421355279164e-05,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.46466064453125,0.0,0.0,0.0004737126000691,286.57843017578125,294.1499938964844,292.04998779296875,291.723388671875,293.1946716308594,292.04998779296875,287.4780578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010441686958,7.084881126218079e-09,0.0010104345856234,-0.0176131483167409,0.0,0.0,0.0,-0.008325102739036,60.0,7.627102375030518,-0.0,-6.961146681305763e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4676513671875,0.0,0.0,9.460637375013904e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4667358398437,0.0,0.0,9.962508192984389e-05,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4679870605469,0.0,0.0,7.358271250268444e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,9.962508192984389e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4680480957031,0.0,0.0,0.0004725782491732,286.582275390625,294.1499938964844,292.04998779296875,291.723388671875,293.1844177246094,292.04998779296875,287.48101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080218780785,6.801955443336283e-09,0.0010080151259899,-0.0168720763176679,0.0,0.0,0.0,-0.0081848427653312,60.0,7.604322910308838,-0.0,-6.927848517079839e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4744567871094,0.0,0.0,9.417928959010168e-05,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4735412597656,0.0,0.0,9.917534043779595e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4747619628906,0.0,0.0,7.325053593376651e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4737243652344,0.0,0.0,9.917534043779595e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.474853515625,0.0,0.0,0.000470444880193,286.58990478515625,294.1499938964844,292.04998779296875,291.723388671875,293.16424560546875,292.04998779296875,287.4869079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003471435979,6.269853525253666e-09,0.0010034651495516,-0.0154782608151435,0.0,0.0,0.0,-0.0079210577532649,60.0,7.560441017150879,-0.0,-6.865440838055292e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4744567871094,0.0,0.0,9.417928959010168e-05,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4735412597656,0.0,0.0,9.917534043779595e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4747619628906,0.0,0.0,7.325053593376651e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4737243652344,0.0,0.0,9.917534043779595e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.474853515625,0.0,0.0,0.000470444880193,286.58990478515625,294.1499938964844,292.04998779296875,291.723388671875,293.16424560546875,292.04998779296875,287.4869079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003471435979,6.269853525253666e-09,0.0010034651495516,-0.0154782608151435,0.0,0.0,0.0,-0.0079210577532649,60.0,7.560441017150879,-0.0,-6.865440838055292e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4812316894531,0.0,0.0,9.378951654070988e-05,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803161621094,0.0,0.0,9.876488911686464e-05,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4815368652344,0.0,0.0,7.294738315977156e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4804992675781,0.0,0.0,9.876488911686464e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4815979003906,0.0,0.0,0.0004684978630393,286.5975036621094,294.1499938964844,292.04998779296875,291.723388671875,293.1445617675781,292.04998779296875,287.4927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993183193728,5.7842379774797345e-09,0.0009993124986067,-0.0142061365768313,0.0,0.0,0.0,-0.0076803164556622,60.0,7.519104480743408,-0.0,-6.808731001228807e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4812316894531,0.0,0.0,9.378951654070988e-05,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803161621094,0.0,0.0,9.876488911686464e-05,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4815368652344,0.0,0.0,7.294738315977156e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4804992675781,0.0,0.0,9.876488911686464e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4815979003906,0.0,0.0,0.0004684978630393,286.5975036621094,294.1499938964844,292.04998779296875,291.723388671875,293.1445617675781,292.04998779296875,287.4927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993183193728,5.7842379774797345e-09,0.0009993124986067,-0.0142061365768313,0.0,0.0,0.0,-0.0076803164556622,60.0,7.519104480743408,-0.0,-6.808731001228807e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4879455566406,0.0,0.0,9.343769488623366e-05,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.487060546875,0.0,0.0,9.839440463110805e-05,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.48828125,0.0,0.0,7.267374166985974e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4872741699219,0.0,0.0,9.839440463110805e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.48834228515625,0.0,0.0,0.000466740457341,286.6050720214844,294.1499938964844,292.04998779296875,291.723388671875,293.1252746582031,292.04998779296875,287.4986267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955695131793,5.3459112692166855e-09,0.0009955641580745,-0.0130578316748142,0.0,0.0,0.0,-0.0074630179442465,60.0,7.480399131774902,-0.0,-6.757745296681605e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
