time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17984520,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4879455566406,0.0,0.0,9.343769488623366e-05,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.487060546875,0.0,0.0,9.839440463110805e-05,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.48828125,0.0,0.0,7.267374166985974e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4872741699219,0.0,0.0,9.839440463110805e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.48834228515625,0.0,0.0,0.000466740457341,286.6050720214844,294.1499938964844,292.04998779296875,291.723388671875,293.1252746582031,292.04998779296875,287.4986267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955695131793,5.3459112692166855e-09,0.0009955641580745,-0.0130578316748142,0.0,0.0,0.0,-0.0074630179442465,60.0,7.480399131774902,-0.0,-6.757745296681605e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.49468994140625,0.0,0.0,9.312318434240296e-05,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4938049316406,0.0,0.0,9.806321031646804e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4949951171875,0.0,0.0,7.242912397487089e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4939880371094,0.0,0.0,9.806321031646804e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4950561523437,0.0,0.0,0.000465169432573,286.6125793457031,294.1499938964844,292.04998779296875,291.723388671875,293.1064453125,292.04998779296875,287.50445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922182653099,4.9540727076191615e-09,0.000992213259451,-0.0120312720537185,0.0,0.0,0.0,-0.0072687650099396,60.0,7.444343566894531,-0.0,-6.712328826097291e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.49468994140625,0.0,0.0,9.312318434240296e-05,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4938049316406,0.0,0.0,9.806321031646804e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4949951171875,0.0,0.0,7.242912397487089e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4939880371094,0.0,0.0,9.806321031646804e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4950561523437,0.0,0.0,0.000465169432573,286.6125793457031,294.1499938964844,292.04998779296875,291.723388671875,293.1064453125,292.04998779296875,287.50445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922182653099,4.9540727076191615e-09,0.000992213259451,-0.0120312720537185,0.0,0.0,0.0,-0.0072687650099396,60.0,7.444343566894531,-0.0,-6.712328826097291e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.498046875,0.0,0.0,9.297934593632816e-05,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4971618652344,0.0,0.0,9.791173943085596e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49835205078125,0.0,0.0,7.23172488505952e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4973449707031,0.0,0.0,9.791173943085596e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4984130859375,0.0,0.0,0.0004644509172067,286.6163330078125,294.1499938964844,292.04998779296875,291.723388671875,293.09716796875,292.04998779296875,287.5073547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906858904287,4.774866280143897e-09,0.0009906811174005,-0.011561763472855,0.0,0.0,0.0,-0.0071799256838858,60.0,7.427323341369629,-0.0,-6.691608689379791e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5013732910156,0.0,0.0,9.28458757698536e-05,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5005187988281,0.0,0.0,9.777118975762278e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.501708984375,0.0,0.0,7.221344276331365e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5007019042969,0.0,0.0,9.77711970335804e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50177001953125,0.0,0.0,0.0004637842357624,286.6200561523437,294.1499938964844,292.04998779296875,291.723388671875,293.0880126953125,292.04998779296875,287.5102233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892637608572,4.608581960496849e-09,0.0009892591042444,-0.0111261047422885,0.0,0.0,0.0,-0.0070974910631775,60.0,7.4110002517700195,-0.0,-6.672411245745026e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5064697265625,0.0,0.0,9.26595093915239e-05,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.505615234375,0.0,0.0,9.75749353528954e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5067749023437,0.0,0.0,7.206849113572389e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057983398437,0.0,0.0,9.757494262885302e-05,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5068359375,0.0,0.0,0.0004628532915376,286.625732421875,294.1499938964844,292.04998779296875,291.723388671875,293.07427978515625,292.04998779296875,287.5146179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872777154669,4.376391693483583e-09,0.0009872734081,-0.0105177639052271,0.0,0.0,0.0,-0.0069823828525841,60.0,7.387356758117676,-0.0,-6.645651495773566e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5080871582031,0.0,0.0,9.260664228349924e-05,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5072326660156,0.0,0.0,9.751926700118928e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5083923339844,0.0,0.0,7.202737469924614e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5074157714844,0.0,0.0,9.751926700118928e-05,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5084533691406,0.0,0.0,0.00046258920338,286.62750244140625,294.1499938964844,292.04998779296875,291.723388671875,293.0699768066406,292.04998779296875,287.5159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867143817245,4.310527934592301e-09,0.0009867100743576,-0.0103451982140541,0.0,0.0,0.0,-0.0069497306831181,60.0,7.380224704742432,-0.0,-6.638070715325739e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5147399902344,0.0,0.0,9.240189683623612e-05,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.513916015625,0.0,0.0,9.730365127325058e-05,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5150451660156,0.0,0.0,7.18681258149445e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140991210937,0.0,0.0,9.73036585492082e-05,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5151062011719,0.0,0.0,0.0004615664365701,286.6349182128906,294.1499938964844,292.04998779296875,291.723388671875,293.05230712890625,292.04998779296875,287.521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845325257629,4.055435987027067e-09,0.0009845285676419,-0.0096768364310264,0.0,0.0,0.0,-0.00682326965034,60.0,7.352109432220459,-0.0,-6.608750169334598e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5147399902344,0.0,0.0,9.240189683623612e-05,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.513916015625,0.0,0.0,9.730365127325058e-05,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5150451660156,0.0,0.0,7.18681258149445e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140991210937,0.0,0.0,9.73036585492082e-05,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5151062011719,0.0,0.0,0.0004615664365701,286.6349182128906,294.1499938964844,292.04998779296875,291.723388671875,293.05230712890625,292.04998779296875,287.521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845325257629,4.055435987027067e-09,0.0009845285676419,-0.0096768364310264,0.0,0.0,0.0,-0.00682326965034,60.0,7.352109432220459,-0.0,-6.608750169334598e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213928222656,0.0,0.0,9.223428060067818e-05,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.52056884765625,0.0,0.0,9.712715109344572e-05,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5216979980469,0.0,0.0,7.173775520641357e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.520751953125,0.0,0.0,9.712715109344572e-05,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.52178955078125,0.0,0.0,0.0004607291775755,286.642333984375,294.1499938964844,292.04998779296875,291.723388671875,293.0350036621094,292.04998779296875,287.5274353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827468311414,3.846613250146902e-09,0.0009827428730204,-0.0091296946629881,0.0,0.0,0.0,-0.0067197470925748,60.0,7.326691150665283,-0.0,-6.584795642083918e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213928222656,0.0,0.0,9.223428060067818e-05,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.52056884765625,0.0,0.0,9.712715109344572e-05,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5216979980469,0.0,0.0,7.173775520641357e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.520751953125,0.0,0.0,9.712715109344572e-05,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.52178955078125,0.0,0.0,0.0004607291775755,286.642333984375,294.1499938964844,292.04998779296875,291.723388671875,293.0350036621094,292.04998779296875,287.5274353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827468311414,3.846613250146902e-09,0.0009827428730204,-0.0091296946629881,0.0,0.0,0.0,-0.0067197470925748,60.0,7.326691150665283,-0.0,-6.584795642083918e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5280456542969,0.0,0.0,9.210646385326982e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5272216796875,0.0,0.0,9.699255315354094e-05,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5283508300781,0.0,0.0,7.163834379753098e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52740478515625,0.0,0.0,9.699255315354094e-05,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5284118652344,0.0,0.0,0.0004600906977429,286.6496887207031,294.1499938964844,292.04998779296875,291.723388671875,293.01806640625,292.04998779296875,287.5331115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813848882913,3.6873710751450517e-09,0.000981381163001,-0.0087124556303024,0.0,0.0,0.0,-0.0066408035345375,60.0,7.3041791915893555,-0.0,-6.566558141685165e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5280456542969,0.0,0.0,9.210646385326982e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5272216796875,0.0,0.0,9.699255315354094e-05,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5283508300781,0.0,0.0,7.163834379753098e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52740478515625,0.0,0.0,9.699255315354094e-05,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5284118652344,0.0,0.0,0.0004600906977429,286.6496887207031,294.1499938964844,292.04998779296875,291.723388671875,293.01806640625,292.04998779296875,287.5331115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813848882913,3.6873710751450517e-09,0.000981381163001,-0.0087124556303024,0.0,0.0,0.0,-0.0066408035345375,60.0,7.3041791915893555,-0.0,-6.566558141685165e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5313720703125,0.0,0.0,9.205655078403652e-05,298.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.53057861328125,0.0,0.0,9.693999163573608e-05,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5316772460937,0.0,0.0,7.15995192877017e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5307312011719,0.0,0.0,9.693999163573608e-05,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.53173828125,0.0,0.0,0.0004598413652274,286.6533508300781,294.1499938964844,292.04998779296875,291.723388671875,293.0097045898437,292.04998779296875,287.53594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808541508391,3.6251857071789564e-09,0.0009808505419641,-0.0085495179519057,0.0,0.0,0.0,-0.0066099814139306,60.0,7.293891429901123,-0.0,-6.559442766729262e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5346984863281,0.0,0.0,9.20125748962164e-05,298.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5339050292969,0.0,0.0,9.68936801655218e-05,299.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5350036621094,0.0,0.0,7.156531501095742e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5340576171875,0.0,0.0,9.68936801655218e-05,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5350646972656,0.0,0.0,0.0004596216895151,286.65704345703125,294.1499938964844,292.04998779296875,291.723388671875,293.0014038085937,292.04998779296875,287.5387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803856955841,3.570395534779891e-09,0.0009803822031244,-0.0084059564396739,0.0,0.0,0.0,-0.0065828203223645,60.0,7.284039497375488,-0.0,-6.55317720088533e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5413513183594,0.0,0.0,9.19551748665981e-05,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5405578613281,0.0,0.0,9.683323878562078e-05,299.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5416259765625,0.0,0.0,7.15206770109944e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54071044921875,0.0,0.0,9.68332460615784e-05,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5417175292969,0.0,0.0,0.0004593350167851,286.66436767578125,294.1499938964844,292.04998779296875,291.723388671875,292.9850769042969,292.0500183105469,287.5444030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797723032534,3.498887846120624e-09,0.0009797686943784,-0.0082185948267579,0.0,0.0,0.0,-0.0065473611466586,60.0,7.266592025756836,-0.0,-6.545004538338618e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5413513183594,0.0,0.0,9.19551748665981e-05,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5405578613281,0.0,0.0,9.683323878562078e-05,299.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5416259765625,0.0,0.0,7.15206770109944e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54071044921875,0.0,0.0,9.68332460615784e-05,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5417175292969,0.0,0.0,0.0004593350167851,286.66436767578125,294.1499938964844,292.04998779296875,291.723388671875,292.9850769042969,292.0500183105469,287.5444030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797723032534,3.498887846120624e-09,0.0009797686943784,-0.0082185948267579,0.0,0.0,0.0,-0.0065473611466586,60.0,7.266592025756836,-0.0,-6.545004538338618e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5480041503906,0.0,0.0,9.193495498038828e-05,298.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472106933594,0.0,0.0,9.681194205768406e-05,299.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5482788085937,0.0,0.0,7.150494639063254e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54736328125,0.0,0.0,9.681194205768406e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54833984375,0.0,0.0,0.0004592339682858,286.67169189453125,294.1499938964844,292.04998779296875,291.723388671875,292.96905517578125,292.0500793457031,287.5500183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979556585662,3.4736893361753123e-09,0.0009795530932024,-0.0081525696441531,0.0,0.0,0.0,-0.0065348679199814,60.0,7.25214147567749,-0.0,-6.542125419173317e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5480041503906,0.0,0.0,9.193495498038828e-05,298.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472106933594,0.0,0.0,9.681194205768406e-05,299.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5482788085937,0.0,0.0,7.150494639063254e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54736328125,0.0,0.0,9.681194205768406e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54833984375,0.0,0.0,0.0004592339682858,286.67169189453125,294.1499938964844,292.04998779296875,291.723388671875,292.96905517578125,292.0500793457031,287.5500183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979556585662,3.4736893361753123e-09,0.0009795530932024,-0.0081525696441531,0.0,0.0,0.0,-0.0065348679199814,60.0,7.25214147567749,-0.0,-6.542125419173317e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5546264648437,0.0,0.0,9.19449666980654e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5538635253906,0.0,0.0,9.682248492026702e-05,299.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.554931640625,0.0,0.0,7.151273166527972e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55401611328125,0.0,0.0,9.682248492026702e-05,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.55499267578125,0.0,0.0,0.0004592839686665,286.67901611328125,294.1499938964844,292.0510559082031,291.7244567871094,292.95330810546875,292.0502319335937,287.5556030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796629892662,3.486161137544741e-09,0.0009796594968065,-0.0081852478906512,0.0,0.0,0.0,-0.0065410495735704,60.0,7.240784168243408,-0.0,-6.543550057358516e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5546264648437,0.0,0.0,9.19449666980654e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5538635253906,0.0,0.0,9.682248492026702e-05,299.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.554931640625,0.0,0.0,7.151273166527972e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55401611328125,0.0,0.0,9.682248492026702e-05,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.55499267578125,0.0,0.0,0.0004592839686665,286.67901611328125,294.1499938964844,292.0510559082031,291.7244567871094,292.95330810546875,292.0502319335937,287.5556030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796629892662,3.486161137544741e-09,0.0009796594968065,-0.0081852478906512,0.0,0.0,0.0,-0.0065410495735704,60.0,7.240784168243408,-0.0,-6.543550057358516e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.561279296875,0.0,0.0,9.197731560561806e-05,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5605163574219,0.0,0.0,9.685655095381662e-05,299.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5615539550781,0.0,0.0,7.153789192670956e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5606689453125,0.0,0.0,9.685655095381662e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5616455078125,0.0,0.0,0.000459445582237,286.6863098144531,294.1499938964844,292.05419921875,291.7275695800781,292.9378662109375,292.05059814453125,287.5611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800079278647,3.526467118319942e-09,0.0009800044354051,-0.0082908580079674,0.0,0.0,0.0,-0.0065610324963927,60.0,7.233580112457275,-0.0,-6.548155795371714e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.561279296875,0.0,0.0,9.197731560561806e-05,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5605163574219,0.0,0.0,9.685655095381662e-05,299.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5615539550781,0.0,0.0,7.153789192670956e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5606689453125,0.0,0.0,9.685655095381662e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5616455078125,0.0,0.0,0.000459445582237,286.6863098144531,294.1499938964844,292.05419921875,291.7275695800781,292.9378662109375,292.05059814453125,287.5611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800079278647,3.526467118319942e-09,0.0009800044354051,-0.0082908580079674,0.0,0.0,0.0,-0.0065610324963927,60.0,7.233580112457275,-0.0,-6.548155795371714e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5646057128906,0.0,0.0,9.200641216011718e-05,298.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5638427734375,0.0,0.0,9.688719001132996e-05,299.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5648803710937,0.0,0.0,7.156052743084729e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56402587890625,0.0,0.0,9.688719728728756e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5649719238281,0.0,0.0,0.0004595909267663,286.6899719238281,294.1499938964844,292.0565185546875,291.7298278808594,292.9303894042969,292.0511474609375,287.5639038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803188731893,3.562719896876842e-09,0.0009803152643144,-0.0083858463913202,0.0,0.0,0.0,-0.0065790088847279,60.0,7.232948303222656,-0.0,-6.552299680606667e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.56793212890625,0.0,0.0,9.20329985092394e-05,298.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5671691894531,0.0,0.0,9.691518789622933e-05,299.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5682067871094,0.0,0.0,7.15812057023868e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5673522949219,0.0,0.0,9.691518789622933e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5682678222656,0.0,0.0,0.0004597237275447,286.693603515625,294.1499938964844,292.0592956542969,291.73260498046875,292.9228515625,292.0516052246094,287.5666809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806029265746,3.595840736281275e-09,0.0009805993176996,-0.008472628891468,0.0,0.0,0.0,-0.00659543229267,60.0,7.231757164001465,-0.0,-6.556086873388267e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57354736328125,0.0,0.0,9.20945531106554e-05,298.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727844238281,0.0,0.0,9.698000940261407e-05,299.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5738220214844,0.0,0.0,7.162908150348812e-05,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57293701171875,0.0,0.0,9.698000940261407e-05,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5738830566406,0.0,0.0,0.0004600312095135,286.6997375488281,294.1499938964844,292.06500244140625,291.7382507324219,292.9105224609375,292.0529479980469,287.5713195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812574135139,3.672528725573443e-09,0.0009812538046389,-0.0086735663935542,0.0,0.0,0.0,-0.0066334432922303,60.0,7.233353137969971,-0.0,-6.564859234003961e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5746154785156,0.0,0.0,9.210636198986322e-05,298.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5738525390625,0.0,0.0,9.699244401417673e-05,299.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5748596191406,0.0,0.0,7.163826376199722e-05,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5740051269531,0.0,0.0,9.699244401417673e-05,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5749206542969,0.0,0.0,0.0004600902029778,286.700927734375,294.1499938964844,292.06622314453125,291.7394714355469,292.9081420898437,292.0531921386719,287.5722045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813829092308,3.6872405129173558e-09,0.0009813791839405,-0.0087121138349175,0.0,0.0,0.0,-0.006640734616667,60.0,7.2336578369140625,-0.0,-6.566543220287714e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5812683105469,0.0,0.0,9.22027975320816e-05,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5805358886719,0.0,0.0,9.709399455459788e-05,299.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.58154296875,0.0,0.0,7.171327160904184e-05,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5806884765625,0.0,0.0,9.709399455459788e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58160400390625,0.0,0.0,0.0004605719004757,286.70819091796875,294.1499938964844,292.0749206542969,291.74810791015625,292.8940124511719,292.0561218261719,287.57769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824105072766,3.807383297527167e-09,0.0009824067819863,-0.0090269073843956,0.0,0.0,0.0,-0.0067002954892814,60.0,7.24138069152832,-0.0,-6.5803007487375e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5812683105469,0.0,0.0,9.22027975320816e-05,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5805358886719,0.0,0.0,9.709399455459788e-05,299.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.58154296875,0.0,0.0,7.171327160904184e-05,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5806884765625,0.0,0.0,9.709399455459788e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58160400390625,0.0,0.0,0.0004605719004757,286.70819091796875,294.1499938964844,292.0749206542969,291.74810791015625,292.8940124511719,292.0561218261719,287.57769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824105072766,3.807383297527167e-09,0.0009824067819863,-0.0090269073843956,0.0,0.0,0.0,-0.0067002954892814,60.0,7.24138069152832,-0.0,-6.5803007487375e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58795166015625,0.0,0.0,9.231038711732252e-05,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.58721923828125,0.0,0.0,9.720728849060832e-05,299.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58819580078125,0.0,0.0,7.179695239756256e-05,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5873718261719,0.0,0.0,9.720729576656596e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5882568359375,0.0,0.0,0.0004611093609128,286.7154846191406,294.1499938964844,292.0852355957031,291.7583312988281,292.8801574707031,292.0599975585937,287.5831604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983556266874,3.9414267405391e-09,0.0009835523087531,-0.0093781212344765,0.0,0.0,0.0,-0.006766743492335,60.0,7.251900672912598,-0.0,-6.595666235398312e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58795166015625,0.0,0.0,9.231038711732252e-05,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.58721923828125,0.0,0.0,9.720728849060832e-05,299.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58819580078125,0.0,0.0,7.179695239756256e-05,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5873718261719,0.0,0.0,9.720729576656596e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5882568359375,0.0,0.0,0.0004611093609128,286.7154846191406,294.1499938964844,292.0852355957031,291.7583312988281,292.8801574707031,292.0599975585937,287.5831604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983556266874,3.9414267405391e-09,0.0009835523087531,-0.0093781212344765,0.0,0.0,0.0,-0.006766743492335,60.0,7.251900672912598,-0.0,-6.595666235398312e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5946350097656,0.0,0.0,9.243519161827862e-05,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5939025878906,0.0,0.0,9.733872138895094e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5948791503906,0.0,0.0,7.189402094809338e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.59405517578125,0.0,0.0,9.733872138895094e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5949401855469,0.0,0.0,0.000461732794065,286.7227783203125,294.1499938964844,292.0971069335937,291.7701110839844,292.8667297363281,292.06494140625,287.588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848864283412,4.096920136476001e-09,0.000984882353805,-0.0097855301573872,0.0,0.0,0.0,-0.0068438304588198,60.0,7.266599178314209,-0.0,-6.613513647835134e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5946350097656,0.0,0.0,9.243519161827862e-05,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5939025878906,0.0,0.0,9.733872138895094e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5948791503906,0.0,0.0,7.189402094809338e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.59405517578125,0.0,0.0,9.733872138895094e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5949401855469,0.0,0.0,0.000461732794065,286.7227783203125,294.1499938964844,292.0971069335937,291.7701110839844,292.8667297363281,292.06494140625,287.588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848864283412,4.096920136476001e-09,0.000984882353805,-0.0097855301573872,0.0,0.0,0.0,-0.0068438304588198,60.0,7.266599178314209,-0.0,-6.613513647835134e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.59796142578125,0.0,0.0,9.250572475139052e-05,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5972595214844,0.0,0.0,9.741299436427651e-05,299.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5982360839844,0.0,0.0,7.194888166850433e-05,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.597412109375,0.0,0.0,9.741299436427651e-05,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5982971191406,0.0,0.0,0.0004620851250365,286.7264099121094,294.1499938964844,292.10357666015625,291.7765197753906,292.8603210449219,292.0683898925781,287.5913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856385877355,4.184792068429033e-09,0.000985634396784,-0.0100157624110579,0.0,0.0,0.0,-0.0068873958662152,60.0,7.276361465454102,-0.0,-6.623610460110285e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.601318359375,0.0,0.0,9.257518831873313e-05,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6005859375,0.0,0.0,9.748613956617191e-05,299.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6015930175781,0.0,0.0,7.200290565378964e-05,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.60076904296875,0.0,0.0,9.748613956617191e-05,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60162353515625,0.0,0.0,0.0004624321009032,286.7300720214844,294.1499938964844,292.1103820800781,291.78326416015625,292.8538513183594,292.0716857910156,287.59405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863793384283,4.271334397287774e-09,0.0009863751474767,-0.0102425077930092,0.0,0.0,0.0,-0.0069303018972277,60.0,7.285817623138428,-0.0,-6.633561611124605e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6080322265625,0.0,0.0,9.272499301005156e-05,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6072998046875,0.0,0.0,9.764388960320504e-05,299.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6082763671875,0.0,0.0,7.211942283902317e-05,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6074523925781,0.0,0.0,9.764389687916264e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6083374023437,0.0,0.0,0.0004631804185919,286.7373352050781,294.1499938964844,292.125,291.7977600097656,292.84136962890625,292.0797119140625,287.5994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879742283374,4.457972657689879e-09,0.0009879698045551,-0.0107315080240368,0.0,0.0,0.0,-0.0070228199474513,60.0,7.3078837394714355,-0.0,-6.655047712911255e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6080322265625,0.0,0.0,9.272499301005156e-05,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6072998046875,0.0,0.0,9.764388960320504e-05,299.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6082763671875,0.0,0.0,7.211942283902317e-05,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6074523925781,0.0,0.0,9.764389687916264e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6083374023437,0.0,0.0,0.0004631804185919,286.7373352050781,294.1499938964844,292.125,291.7977600097656,292.84136962890625,292.0797119140625,287.5994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879742283374,4.457972657689879e-09,0.0009879698045551,-0.0107315080240368,0.0,0.0,0.0,-0.0070228199474513,60.0,7.3078837394714355,-0.0,-6.655047712911255e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61474609375,0.0,0.0,9.28864028537646e-05,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6140441894531,0.0,0.0,9.781386324902996e-05,299.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.614990234375,0.0,0.0,7.224496948765591e-05,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6141967773437,0.0,0.0,9.781387052498758e-05,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.61505126953125,0.0,0.0,0.000463986682007,286.74462890625,294.1499938964844,292.1408386230469,291.8134460449219,292.8296203613281,292.0901794433594,287.6048889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989694148302,4.659066910051024e-09,0.0009896894916892,-0.0112583758309483,0.0,0.0,0.0,-0.0071225119754672,60.0,7.334433555603027,-0.0,-6.678236985635523e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61474609375,0.0,0.0,9.28864028537646e-05,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6140441894531,0.0,0.0,9.781386324902996e-05,299.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.614990234375,0.0,0.0,7.224496948765591e-05,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6141967773437,0.0,0.0,9.781387052498758e-05,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.61505126953125,0.0,0.0,0.000463986682007,286.74462890625,294.1499938964844,292.1408386230469,291.8134460449219,292.8296203613281,292.0901794433594,287.6048889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989694148302,4.659066910051024e-09,0.0009896894916892,-0.0112583758309483,0.0,0.0,0.0,-0.0071225119754672,60.0,7.334433555603027,-0.0,-6.678236985635523e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
