time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986860,298.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6214599609375,0.0,0.0,9.304944978794084e-05,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6207580566406,0.0,0.0,9.798556129680946e-05,299.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217041015625,0.0,0.0,7.237178215291351e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.62091064453125,0.0,0.0,9.798556129680946e-05,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.62176513671875,0.0,0.0,0.0004648011527024,286.7519226074219,294.1499938964844,292.15777587890625,291.83026123046875,292.8180236816406,292.1010131835937,287.6103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914310649037,4.862203084599059e-09,0.0009914261754602,-0.0117905819788575,0.0,0.0,0.0,-0.0072232135571539,60.0,7.3617119789123535,-0.0,-6.701702659483999e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6214599609375,0.0,0.0,9.304944978794084e-05,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6207580566406,0.0,0.0,9.798556129680946e-05,299.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217041015625,0.0,0.0,7.237178215291351e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.62091064453125,0.0,0.0,9.798556129680946e-05,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.62176513671875,0.0,0.0,0.0004648011527024,286.7519226074219,294.1499938964844,292.15777587890625,291.83026123046875,292.8180236816406,292.1010131835937,287.6103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914310649037,4.862203084599059e-09,0.0009914261754602,-0.0117905819788575,0.0,0.0,0.0,-0.0072232135571539,60.0,7.3617119789123535,-0.0,-6.701702659483999e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6282043457031,0.0,0.0,9.322466212324798e-05,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.62750244140625,0.0,0.0,9.817006502998991e-05,298.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6284484863281,0.0,0.0,7.250805356306955e-05,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6276550292969,0.0,0.0,9.817006502998991e-05,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6285095214844,0.0,0.0,0.000465676333988,286.7592163085937,294.1499938964844,292.1757202148437,291.8480529785156,292.8070983886719,292.11480712890625,287.6156921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932982502505,5.080488474362711e-09,0.0009932931279763,-0.0123624680563807,0.0,0.0,0.0,-0.0073314290493726,60.0,7.393221378326416,-0.0,-6.726964585368479e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6282043457031,0.0,0.0,9.322466212324798e-05,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.62750244140625,0.0,0.0,9.817006502998991e-05,298.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6284484863281,0.0,0.0,7.250805356306955e-05,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6276550292969,0.0,0.0,9.817006502998991e-05,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6285095214844,0.0,0.0,0.000465676333988,286.7592163085937,294.1499938964844,292.1757202148437,291.8480529785156,292.8070983886719,292.11480712890625,287.6156921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932982502505,5.080488474362711e-09,0.0009932931279763,-0.0123624680563807,0.0,0.0,0.0,-0.0073314290493726,60.0,7.393221378326416,-0.0,-6.726964585368479e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6315612792969,0.0,0.0,9.331041655968876e-05,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6308898925781,0.0,0.0,9.826037421589716e-05,298.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6318054199219,0.0,0.0,7.257475226651877e-05,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.63104248046875,0.0,0.0,9.826037421589716e-05,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6318664550781,0.0,0.0,0.0004661047132685,286.7628479003906,294.1499938964844,292.1850280761719,291.8572998046875,292.8017883300781,292.1217956542969,287.6183776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942128090187,5.187334117806586e-09,0.0009942075703293,-0.0126423882320523,0.0,0.0,0.0,-0.0073844012804329,60.0,7.409519672393799,-0.0,-6.739346503081833e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.63494873046875,0.0,0.0,9.339988901047036e-05,298.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63427734375,0.0,0.0,9.835459059104323e-05,298.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6351928710937,0.0,0.0,7.264434680109844e-05,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6344299316406,0.0,0.0,9.835459059104323e-05,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.63525390625,0.0,0.0,0.0004665516607929,286.7665100097656,294.1499938964844,292.1945495605469,291.8667297363281,292.796875,292.1298828125,287.62109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951655520126,5.2988062826386795e-09,0.0009951601969078,-0.0129344267770648,0.0,0.0,0.0,-0.0074396599084138,60.0,7.427231311798096,-0.0,-6.752277670329931e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.64117431640625,0.0,0.0,9.35631906031631e-05,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6405029296875,0.0,0.0,9.852655784925446e-05,298.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.64141845703125,0.0,0.0,7.277135591721162e-05,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.640625,0.0,0.0,9.852655784925446e-05,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6414489746094,0.0,0.0,0.0004673673829529,286.7732238769531,294.1499938964844,292.21258544921875,291.8846130371094,292.7876892089844,292.1443786621094,287.62603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996905262582,5.502258648704128e-09,0.0009968996746465,-0.0134674301370978,0.0,0.0,0.0,-0.0075405188836157,60.0,7.459430694580078,-0.0,-6.775909611178578e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6416931152344,0.0,0.0,9.357742237625644e-05,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6410217285156,0.0,0.0,9.854153904598206e-05,298.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6419372558594,0.0,0.0,7.27824226487428e-05,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64117431640625,0.0,0.0,9.854153904598206e-05,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6419982910156,0.0,0.0,0.0004674384545069,286.7738037109375,294.1499938964844,292.2142028808594,291.8861999511719,292.7868957519531,292.1456604003906,287.62646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970567189157,5.519985357693713e-09,0.0009970511309802,-0.0135138696059584,0.0,0.0,0.0,-0.0075493059121072,60.0,7.462230682373047,-0.0,-6.777970185112282e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6484680175781,0.0,0.0,9.376816160511224e-05,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6478271484375,0.0,0.0,9.87423918559216e-05,298.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6487121582031,0.0,0.0,7.2930779424496e-05,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.64794921875,0.0,0.0,9.87423991318792e-05,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6487731933594,0.0,0.0,0.0004683912557084,286.7810974121094,294.1499938964844,292.2345275878906,291.9063720703125,292.7776794433594,292.1639099121094,287.6318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990889811888,5.757622378865791e-09,0.0009990831604227,-0.0141364140436053,0.0,0.0,0.0,-0.0076671130955219,60.0,7.50057315826416,-0.0,-6.805629482187214e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6484680175781,0.0,0.0,9.376816160511224e-05,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6478271484375,0.0,0.0,9.87423918559216e-05,298.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6487121582031,0.0,0.0,7.2930779424496e-05,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.64794921875,0.0,0.0,9.87423991318792e-05,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6487731933594,0.0,0.0,0.0004683912557084,286.7810974121094,294.1499938964844,292.2345275878906,291.9063720703125,292.7776794433594,292.1639099121094,287.6318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990889811888,5.757622378865791e-09,0.0009990831604227,-0.0141364140436053,0.0,0.0,0.0,-0.0076671130955219,60.0,7.50057315826416,-0.0,-6.805629482187214e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6552429199219,0.0,0.0,9.395334927830844e-05,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65460205078125,0.0,0.0,9.893740207189694e-05,298.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6554870605469,0.0,0.0,7.307480700546876e-05,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547546386719,0.0,0.0,9.893740934785455e-05,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6555480957031,0.0,0.0,0.0004693162918556,286.78839111328125,294.1499938964844,292.25543212890625,291.9270935058594,292.7686462402344,292.1820373535156,287.63720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010614059865,5.988340934237613e-09,0.0010010554688051,-0.0147408181801438,0.0,0.0,0.0,-0.0077814869582653,60.0,7.539022922515869,-0.0,-6.832537735590449e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6552429199219,0.0,0.0,9.395334927830844e-05,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65460205078125,0.0,0.0,9.893740207189694e-05,298.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6554870605469,0.0,0.0,7.307480700546876e-05,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547546386719,0.0,0.0,9.893740934785455e-05,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6555480957031,0.0,0.0,0.0004693162918556,286.78839111328125,294.1499938964844,292.25543212890625,291.9270935058594,292.7686462402344,292.1820373535156,287.63720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010614059865,5.988340934237613e-09,0.0010010554688051,-0.0147408181801438,0.0,0.0,0.0,-0.0077814869582653,60.0,7.539022922515869,-0.0,-6.832537735590449e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6620483398437,0.0,0.0,9.416224929736929e-05,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6614074707031,0.0,0.0,9.915739065036178e-05,298.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6622619628906,0.0,0.0,7.32372936909087e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6615295410156,0.0,0.0,9.915739065036178e-05,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6623229980469,0.0,0.0,0.0004703598096966,286.7956848144531,294.1499938964844,292.2768249511719,291.94830322265625,292.760009765625,292.20166015625,287.642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032895952463,6.248611850168118e-09,0.0010032834252342,-0.0154226180166006,0.0,0.0,0.0,-0.0079105263575911,60.0,7.580100059509277,-0.0,-6.862955359565603e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6620483398437,0.0,0.0,9.416224929736929e-05,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6614074707031,0.0,0.0,9.915739065036178e-05,298.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6622619628906,0.0,0.0,7.32372936909087e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6615295410156,0.0,0.0,9.915739065036178e-05,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6623229980469,0.0,0.0,0.0004703598096966,286.7956848144531,294.1499938964844,292.2768249511719,291.94830322265625,292.760009765625,292.20166015625,287.642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032895952463,6.248611850168118e-09,0.0010032834252342,-0.0154226180166006,0.0,0.0,0.0,-0.0079105263575911,60.0,7.580100059509277,-0.0,-6.862955359565603e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6654357910156,0.0,0.0,9.425829193787648e-05,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.664794921875,0.0,0.0,9.925852646119893e-05,298.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6656799316406,0.0,0.0,7.331198867177591e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6649475097656,0.0,0.0,9.925853373715654e-05,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66571044921875,0.0,0.0,0.0004708395572379,286.7993469238281,294.1499938964844,292.28765869140625,291.95904541015625,292.75592041015625,292.2118835449219,287.645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043124202638,6.368270799583797e-09,0.0010043061338365,-0.0157360676676034,0.0,0.0,0.0,-0.0079698441550135,60.0,7.601107120513916,-0.0,-6.876962288515642e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6688537597656,0.0,0.0,9.435776155442e-05,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.668212890625,0.0,0.0,9.936327842297032e-05,298.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6690673828125,0.0,0.0,7.338936120504513e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6683349609375,0.0,0.0,9.936327842297032e-05,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.66912841796875,0.0,0.0,0.0004713364469353,286.802978515625,294.1499938964844,292.298583984375,291.9698791503906,292.7521057128906,292.22265625,287.6479797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053706355392,6.492198778573766e-09,0.0010053641162812,-0.016060696914792,0.0,0.0,0.0,-0.00803127232939,60.0,7.622751235961914,-0.0,-6.891484360949107e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6756591796875,0.0,0.0,9.455213148612528e-05,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6750183105469,0.0,0.0,9.956795838661492e-05,298.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6758728027344,0.0,0.0,7.354053377639502e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6751708984375,0.0,0.0,9.956795838661492e-05,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6759338378906,0.0,0.0,0.0004723073507193,286.810302734375,294.1499938964844,292.3205871582031,291.99169921875,292.7447814941406,292.24462890625,287.6533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074422461912,6.7343615128834244e-09,0.0010074354941025,-0.0166950244456529,0.0,0.0,0.0,-0.0081513253971934,60.0,7.6664838790893555,-0.0,-6.919905359836775e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6756591796875,0.0,0.0,9.455213148612528e-05,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6750183105469,0.0,0.0,9.956795838661492e-05,298.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6758728027344,0.0,0.0,7.354053377639502e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6751708984375,0.0,0.0,9.956795838661492e-05,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6759338378906,0.0,0.0,0.0004723073507193,286.810302734375,294.1499938964844,292.3205871582031,291.99169921875,292.7447814941406,292.24462890625,287.6533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074422461912,6.7343615128834244e-09,0.0010074354941025,-0.0166950244456529,0.0,0.0,0.0,-0.0081513253971934,60.0,7.6664838790893555,-0.0,-6.919905359836775e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6824951171875,0.0,0.0,9.47337321122177e-05,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6818542480469,0.0,0.0,9.975918510463087e-05,298.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6827087402344,0.0,0.0,7.368177466560155e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6820068359375,0.0,0.0,9.97591923805885e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6827697753906,0.0,0.0,0.0004732144880108,286.8175964355469,294.1499938964844,292.3427734375,292.0137023925781,292.7381591796875,292.267333984375,287.6587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093770688399,6.960611198536526e-09,0.0010093700839206,-0.0172876510769128,0.0,0.0,0.0,-0.008263487368822,60.0,7.710339546203613,-0.0,-6.946511632577312e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6824951171875,0.0,0.0,9.47337321122177e-05,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6818542480469,0.0,0.0,9.975918510463087e-05,298.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6827087402344,0.0,0.0,7.368177466560155e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6820068359375,0.0,0.0,9.97591923805885e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6827697753906,0.0,0.0,0.0004732144880108,286.8175964355469,294.1499938964844,292.3427734375,292.0137023925781,292.7381591796875,292.267333984375,287.6587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093770688399,6.960611198536526e-09,0.0010093700839206,-0.0172876510769128,0.0,0.0,0.0,-0.008263487368822,60.0,7.710339546203613,-0.0,-6.946511632577312e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6893005371094,0.0,0.0,9.491248783888297e-05,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6886901855469,0.0,0.0,9.994742868002504e-05,298.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6895446777344,0.0,0.0,7.382081093965098e-05,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6888427734375,0.0,0.0,9.994742868002504e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6895751953125,0.0,0.0,0.000474107422633,286.82489013671875,294.1499938964844,292.364990234375,292.0357360839844,292.73162841796875,292.2899780273437,287.66412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112836025655,7.183326822257641e-09,0.0010112763848155,-0.0178710017353296,0.0,0.0,0.0,-0.0083739068359136,60.0,7.754075527191162,-0.0,-6.972751975808934e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6893005371094,0.0,0.0,9.491248783888297e-05,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6886901855469,0.0,0.0,9.994742868002504e-05,298.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6895446777344,0.0,0.0,7.382081093965098e-05,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6888427734375,0.0,0.0,9.994742868002504e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6895751953125,0.0,0.0,0.000474107422633,286.82489013671875,294.1499938964844,292.364990234375,292.0357360839844,292.73162841796875,292.2899780273437,287.66412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112836025655,7.183326822257641e-09,0.0010112763848155,-0.0178710017353296,0.0,0.0,0.0,-0.0083739068359136,60.0,7.754075527191162,-0.0,-6.972751975808934e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6961669921875,0.0,0.0,9.506212518317624e-05,298.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.695556640625,0.0,0.0,0.000100105004094,298.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6963806152344,0.0,0.0,7.393719715764746e-05,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6956787109375,0.0,0.0,0.000100105004094,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6964111328125,0.0,0.0,0.0004748548963107,286.8321838378906,294.1499938964844,292.3871765136719,292.0577392578125,292.7258605957031,292.31317138671875,287.6695251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128761641681,7.369756360731117e-09,0.0010128688300028,-0.0183592997491359,0.0,0.0,0.0,-0.008466319181025,60.0,7.796655178070068,-0.0,-6.994755352707216e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6961669921875,0.0,0.0,9.506212518317624e-05,298.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.695556640625,0.0,0.0,0.000100105004094,298.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6963806152344,0.0,0.0,7.393719715764746e-05,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6956787109375,0.0,0.0,0.000100105004094,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6964111328125,0.0,0.0,0.0004748548963107,286.8321838378906,294.1499938964844,292.3871765136719,292.0577392578125,292.7258605957031,292.31317138671875,287.6695251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128761641681,7.369756360731117e-09,0.0010128688300028,-0.0183592997491359,0.0,0.0,0.0,-0.008466319181025,60.0,7.796655178070068,-0.0,-6.994755352707216e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6995849609375,0.0,0.0,9.514477278571576e-05,298.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.698974609375,0.0,0.0,0.000100192031823,298.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6997985839844,0.0,0.0,7.400148024316877e-05,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6990966796875,0.0,0.0,0.000100192039099,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6998291015625,0.0,0.0,0.0004752677341457,286.8358459472656,294.1499938964844,292.3982238769531,292.06866455078125,292.72296142578125,292.3247375488281,287.6722106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137577774003,7.472725549462211e-09,0.0010137502104043,-0.0186289884150028,0.0,0.0,0.0,-0.0085173696279525,60.0,7.818386077880859,-0.0,-7.006922686514373e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030029296875,0.0,0.0,9.520506137050688e-05,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.702392578125,0.0,0.0,0.0001002555145532,298.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7032165527344,0.0,0.0,7.404836651403457e-05,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025451660156,0.0,0.0,0.0001002555218292,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7032775878906,0.0,0.0,0.0004755688714794,286.8394775390625,294.1499938964844,292.4092102050781,292.0795593261719,292.72052001953125,292.3363647460937,287.6749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143995750695,7.547833469345733e-09,0.0010143920080736,-0.0188257060945034,0.0,0.0,0.0,-0.0085546011105179,60.0,7.838805675506592,-0.0,-7.01580518125411e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7098388671875,0.0,0.0,9.532924741506577e-05,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7092590332031,0.0,0.0,0.0001003862926154,298.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7100524902344,0.0,0.0,7.414495485136285e-05,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7093811035156,0.0,0.0,0.0001003862998913,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7101135253906,0.0,0.0,0.0004761892196256,286.8467712402344,294.1499938964844,292.4309387207031,292.10113525390625,292.7157287597656,292.3593444824219,287.6803283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157251963391,7.702563031841692e-09,0.0010157175129279,-0.0192309487611055,0.0,0.0,0.0,-0.0086313197389245,60.0,7.879717826843262,-0.0,-7.034120130811061e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7098388671875,0.0,0.0,9.532924741506577e-05,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7092590332031,0.0,0.0,0.0001003862926154,298.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7100524902344,0.0,0.0,7.414495485136285e-05,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7093811035156,0.0,0.0,0.0001003862998913,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7101135253906,0.0,0.0,0.0004761892196256,286.8467712402344,294.1499938964844,292.4309387207031,292.10113525390625,292.7157287597656,292.3593444824219,287.6803283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157251963391,7.702563031841692e-09,0.0010157175129279,-0.0192309487611055,0.0,0.0,0.0,-0.0086313197389245,60.0,7.879717826843262,-0.0,-7.034120130811061e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7167053222656,0.0,0.0,9.543995838612318e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.71612548828125,0.0,0.0,0.0001005028825602,298.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7169189453125,0.0,0.0,7.423106580972672e-05,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162475585937,0.0,0.0,0.0001005028825602,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7169494628906,0.0,0.0,0.000476742250612,286.85406494140625,294.1499938964844,292.45233154296875,292.1223449707031,292.7110595703125,292.38250732421875,287.6857604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169020388275,7.840497140421121e-09,0.0010168941225856,-0.0195922031998634,0.0,0.0,0.0,-0.0086996853351593,60.0,7.920046806335449,-0.0,-7.05046829807543e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7167053222656,0.0,0.0,9.543995838612318e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.71612548828125,0.0,0.0,0.0001005028825602,298.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7169189453125,0.0,0.0,7.423106580972672e-05,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162475585937,0.0,0.0,0.0001005028825602,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7169494628906,0.0,0.0,0.000476742250612,286.85406494140625,294.1499938964844,292.45233154296875,292.1223449707031,292.7110595703125,292.38250732421875,287.6857604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169020388275,7.840497140421121e-09,0.0010168941225856,-0.0195922031998634,0.0,0.0,0.0,-0.0086996853351593,60.0,7.920046806335449,-0.0,-7.05046829807543e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7235412597656,0.0,0.0,9.552432311465964e-05,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.72296142578125,0.0,0.0,0.0001005917147267,298.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,7.429668039549142e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7230834960937,0.0,0.0,0.0001005917220027,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72381591796875,0.0,0.0,0.0004771636449731,286.861328125,294.1499938964844,292.4732360839844,292.14306640625,292.7069396972656,292.4051818847656,287.6911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178014636039,7.945600621894755e-09,0.0010177934309467,-0.0198674630373716,0.0,0.0,0.0,-0.008751792833209,60.0,7.958003997802734,-0.0,-7.062937612545285e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7235412597656,0.0,0.0,9.552432311465964e-05,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.72296142578125,0.0,0.0,0.0001005917147267,298.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,7.429668039549142e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7230834960937,0.0,0.0,0.0001005917220027,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72381591796875,0.0,0.0,0.0004771636449731,286.861328125,294.1499938964844,292.4732360839844,292.14306640625,292.7069396972656,292.4051818847656,287.6911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178014636039,7.945600621894755e-09,0.0010177934309467,-0.0198674630373716,0.0,0.0,0.0,-0.008751792833209,60.0,7.958003997802734,-0.0,-7.062937612545285e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7304077148437,0.0,0.0,9.558093006489798e-05,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7298278808594,0.0,0.0,0.0001006513339234,298.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7305908203125,0.0,0.0,7.434071449097246e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299499511719,0.0,0.0,0.0001006513339234,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.73065185546875,0.0,0.0,0.0004774464468937,286.8685913085937,294.1499938964844,292.4935607910156,292.1632385253906,292.703369140625,292.42724609375,287.6966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184042621403,8.016131758381562e-09,0.0010183962294831,-0.0200521796941757,0.0,0.0,0.0,-0.0087867565453052,60.0,7.992980480194092,-0.0,-7.071311358686216e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7304077148437,0.0,0.0,9.558093006489798e-05,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7298278808594,0.0,0.0,0.0001006513339234,298.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7305908203125,0.0,0.0,7.434071449097246e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299499511719,0.0,0.0,0.0001006513339234,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.73065185546875,0.0,0.0,0.0004774464468937,286.8685913085937,294.1499938964844,292.4935607910156,292.1632385253906,292.703369140625,292.42724609375,287.6966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184042621403,8.016131758381562e-09,0.0010183962294831,-0.0200521796941757,0.0,0.0,0.0,-0.0087867565453052,60.0,7.992980480194092,-0.0,-7.071311358686216e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7338256835937,0.0,0.0,9.560731996316464e-05,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7332458496094,0.0,0.0,0.0001006791208055,298.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7340393066406,0.0,0.0,7.436123996740207e-05,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7333679199219,0.0,0.0,0.0001006791208055,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.73406982421875,0.0,0.0,0.0004775782581418,286.8722229003906,294.1499938964844,292.50347900390625,292.1730651855469,292.7016296386719,292.438232421875,287.6993713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186851723119,8.049007682586762e-09,0.0010186771396547,-0.0201382804661989,0.0,0.0,0.0,-0.0088030528277158,60.0,8.010265350341797,-0.0,-7.075216501561955e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7372436523437,0.0,0.0,9.562080231262372e-05,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7366943359375,0.0,0.0,0.0001006933161988,298.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7374572753906,0.0,0.0,7.437172462232411e-05,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.73681640625,0.0,0.0,0.0001006933161988,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73748779296875,0.0,0.0,0.0004776456044055,286.8758544921875,294.1499938964844,292.5132141113281,292.1827087402344,292.7000732421875,292.4488830566406,287.7021179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188283631578,8.06580580103855e-09,0.0010188203305006,-0.0201822705566883,0.0,0.0,0.0,-0.0088113779202103,60.0,8.026123046875,-0.0,-7.077211705563968e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7440795898437,0.0,0.0,9.563974163029344e-05,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435302734375,0.0,0.0,0.0001007132595987,298.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,7.438645843649283e-05,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.74365234375,0.0,0.0,0.0001007132668746,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74432373046875,0.0,0.0,0.0004777402209583,286.8830871582031,294.1499938964844,292.53204345703125,292.2013854980469,292.6972351074219,292.46978759765625,287.70758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190329048782,8.089403813471563e-09,0.001019024872221,-0.0202440693974494,0.0,0.0,0.0,-0.0088230911642313,60.0,8.056285858154297,-0.0,-7.080015507199279e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7440795898437,0.0,0.0,9.563974163029344e-05,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435302734375,0.0,0.0,0.0001007132595987,298.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,7.438645843649283e-05,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.74365234375,0.0,0.0,0.0001007132668746,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74432373046875,0.0,0.0,0.0004777402209583,286.8830871582031,294.1499938964844,292.53204345703125,292.2013854980469,292.6972351074219,292.46978759765625,287.70758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190329048782,8.089403813471563e-09,0.001019024872221,-0.0202440693974494,0.0,0.0,0.0,-0.0088230911642313,60.0,8.056285858154297,-0.0,-7.080015507199279e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7509155273437,0.0,0.0,9.562866034684704e-05,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7503662109375,0.0,0.0,0.0001007015889626,298.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7511291503906,0.0,0.0,7.437783642672002e-05,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75048828125,0.0,0.0,0.0001007015962386,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75115966796875,0.0,0.0,0.0004776848654728,286.89031982421875,294.1499938964844,292.54998779296875,292.2191772460937,292.6947631835937,292.48974609375,287.71307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189129970967,8.075594415402065e-09,0.0010189048480242,-0.020207904279232,0.0,0.0,0.0,-0.0088162356987595,60.0,8.082985877990723,-0.0,-7.07837486402241e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
