time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17989200,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7509155273437,0.0,0.0,9.562866034684704e-05,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7503662109375,0.0,0.0,0.0001007015889626,298.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7511291503906,0.0,0.0,7.437783642672002e-05,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75048828125,0.0,0.0,0.0001007015962386,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75115966796875,0.0,0.0,0.0004776848654728,286.89031982421875,294.1499938964844,292.54998779296875,292.2191772460937,292.6947631835937,292.48974609375,287.71307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189129970967,8.075594415402065e-09,0.0010189048480242,-0.020207904279232,0.0,0.0,0.0,-0.0088162356987595,60.0,8.082985877990723,-0.0,-7.07837486402241e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7577514648437,0.0,0.0,9.561542537994684e-05,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7572021484375,0.0,0.0,0.0001006876555038,298.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7579650878906,0.0,0.0,7.436754094669595e-05,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75732421875,0.0,0.0,0.0001006876555038,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75799560546875,0.0,0.0,0.00047761874157,286.8975524902344,294.1499938964844,292.5673522949219,292.2356262207031,292.6925354003906,292.50933837890625,287.7185974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187735315412,8.059106271218752e-09,0.001018765498884,-0.0201647225767374,0.0,0.0,0.0,-0.0088080689311027,60.0,8.108072280883789,-0.0,-7.076415897699917e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7577514648437,0.0,0.0,9.561542537994684e-05,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7572021484375,0.0,0.0,0.0001006876555038,298.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7579650878906,0.0,0.0,7.436754094669595e-05,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75732421875,0.0,0.0,0.0001006876555038,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75799560546875,0.0,0.0,0.00047761874157,286.8975524902344,294.1499938964844,292.5673522949219,292.2356262207031,292.6925354003906,292.50933837890625,287.7185974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187735315412,8.059106271218752e-09,0.001018765498884,-0.0201647225767374,0.0,0.0,0.0,-0.0088080689311027,60.0,8.108072280883789,-0.0,-7.076415897699917e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7645874023437,0.0,0.0,9.561072511132808e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7640380859375,0.0,0.0,0.0001006827078526,298.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7647705078125,0.0,0.0,7.436388841597363e-05,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.76416015625,0.0,0.0,0.0001006827078526,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7648010253906,0.0,0.0,0.0004775952838826,286.9047241210937,294.1499938964844,292.58447265625,292.2503967285156,292.6911926269531,292.5278625488281,287.7241516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187218431383,8.05324784636241e-09,0.0010187138104811,-0.0201493818312883,0.0,0.0,0.0,-0.0088051566854119,60.0,8.127044677734375,-0.0,-7.075719565818872e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7645874023437,0.0,0.0,9.561072511132808e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7640380859375,0.0,0.0,0.0001006827078526,298.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7647705078125,0.0,0.0,7.436388841597363e-05,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.76416015625,0.0,0.0,0.0001006827078526,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7648010253906,0.0,0.0,0.0004775952838826,286.9047241210937,294.1499938964844,292.58447265625,292.2503967285156,292.6911926269531,292.5278625488281,287.7241516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187218431383,8.05324784636241e-09,0.0010187138104811,-0.0201493818312883,0.0,0.0,0.0,-0.0088051566854119,60.0,8.127044677734375,-0.0,-7.075719565818872e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7679748535156,0.0,0.0,9.560395847074687e-05,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7674560546875,0.0,0.0,0.0001006755774142,298.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7681884765625,0.0,0.0,7.435862062266096e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.767578125,0.0,0.0,0.0001006755846901,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7682189941406,0.0,0.0,0.0004775614652317,286.9083251953125,294.1499938964844,292.59295654296875,292.2571716308594,292.6903381347656,292.5373229980469,287.7268981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186512954533,8.044817256802617e-09,0.0010186432627961,-0.0201273020356893,0.0,0.0,0.0,-0.0088009852916002,60.0,8.137937545776367,-0.0,-7.074718411104186e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7713928222656,0.0,0.0,9.560311445966364e-05,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7708740234375,0.0,0.0,0.0001006746897473,298.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7715759277344,0.0,0.0,7.435796578647569e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.77099609375,0.0,0.0,0.0001006746897473,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7716369628906,0.0,0.0,0.0004775572451762,286.9118957519531,294.1499938964844,292.6014404296875,292.2635498046875,292.6896667480469,292.54656982421875,287.72967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186416329815,8.043763877196852e-09,0.0010186336003243,-0.0201245453208684,0.0,0.0,0.0,-0.0088004600256681,60.0,8.147161483764648,-0.0,-7.074593355582692e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7781982421875,0.0,0.0,9.560451871948315e-05,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7776794433594,0.0,0.0,0.0001006761667667,298.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7784118652344,0.0,0.0,7.435905718011782e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7778015136719,0.0,0.0,0.0001006761667667,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7784423828125,0.0,0.0,0.0004775642591994,286.9190673828125,294.1499938964844,292.6182556152344,292.2752380371094,292.6884460449219,292.5648193359375,287.7352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186554864048,8.045504706899465e-09,0.0010186474537476,-0.0201291050761938,0.0,0.0,0.0,-0.0088013177737593,60.0,8.164511680603027,-0.0,-7.0748001235188e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7781982421875,0.0,0.0,9.560451871948315e-05,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7776794433594,0.0,0.0,0.0001006761667667,298.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7784118652344,0.0,0.0,7.435905718011782e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7778015136719,0.0,0.0,0.0001006761667667,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7784423828125,0.0,0.0,0.0004775642591994,286.9190673828125,294.1499938964844,292.6182556152344,292.2752380371094,292.6884460449219,292.5648193359375,287.7352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186554864048,8.045504706899465e-09,0.0010186474537476,-0.0201291050761938,0.0,0.0,0.0,-0.0088013177737593,60.0,8.164511680603027,-0.0,-7.0748001235188e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7850341796875,0.0,0.0,9.561208571540192e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7845153808594,0.0,0.0,0.0001006841339403,298.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78521728515625,0.0,0.0,7.436494342982769e-05,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7846069335937,0.0,0.0,0.0001006841339403,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7852478027344,0.0,0.0,0.0004776020359713,286.9262390136719,294.1499938964844,292.635009765625,292.2854919433594,292.6875,292.5827331542969,287.7408142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.179886817932129,-0.0,-7.075919938870356e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7850341796875,0.0,0.0,9.561208571540192e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7845153808594,0.0,0.0,0.0001006841339403,298.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78521728515625,0.0,0.0,7.436494342982769e-05,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7846069335937,0.0,0.0,0.0001006841339403,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7852478027344,0.0,0.0,0.0004776020359713,286.9262390136719,294.1499938964844,292.635009765625,292.2854919433594,292.6875,292.5827331542969,287.7408142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.179886817932129,-0.0,-7.075919938870356e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.79180908203125,0.0,0.0,9.56323929131031e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.79132080078125,0.0,0.0,0.0001007055179798,298.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7919921875,0.0,0.0,7.438073953380808e-05,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7914123535156,0.0,0.0,0.0001007055252557,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79205322265625,0.0,0.0,0.0004777034919243,286.933349609375,294.1499938964844,292.6517028808594,292.2944641113281,292.6875305175781,292.60009765625,287.7464294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189524618908,8.080235147644999e-09,0.0010189444292336,-0.0202200599014759,0.0,0.0,0.0,-0.0088185351341962,60.0,8.189966201782227,-0.0,-7.078926245185357e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.79180908203125,0.0,0.0,9.56323929131031e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.79132080078125,0.0,0.0,0.0001007055179798,298.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7919921875,0.0,0.0,7.438073953380808e-05,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7914123535156,0.0,0.0,0.0001007055252557,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79205322265625,0.0,0.0,0.0004777034919243,286.933349609375,294.1499938964844,292.6517028808594,292.2944641113281,292.6875305175781,292.60009765625,287.7464294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189524618908,8.080235147644999e-09,0.0010189444292336,-0.0202200599014759,0.0,0.0,0.0,-0.0088185351341962,60.0,8.189966201782227,-0.0,-7.078926245185357e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7986145019531,0.0,0.0,9.564761421643198e-05,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7981262207031,0.0,0.0,0.0001007215469144,298.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7987976074219,0.0,0.0,7.439257751684636e-05,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7982482910156,0.0,0.0,0.0001007215469144,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7988586425781,0.0,0.0,0.0004777795111294,286.94049072265625,294.1499938964844,292.6684265136719,292.3022155761719,292.6873474121094,292.6175842285156,287.75201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191141627728,8.099194204191917e-09,0.0010191061301156,-0.0202697124332189,0.0,0.0,0.0,-0.0088279321789741,60.0,8.201545715332031,-0.0,-7.081179376200454e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7986145019531,0.0,0.0,9.564761421643198e-05,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7981262207031,0.0,0.0,0.0001007215469144,298.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7987976074219,0.0,0.0,7.439257751684636e-05,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7982482910156,0.0,0.0,0.0001007215469144,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7988586425781,0.0,0.0,0.0004777795111294,286.94049072265625,294.1499938964844,292.6684265136719,292.3022155761719,292.6873474121094,292.6175842285156,287.75201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191141627728,8.099194204191917e-09,0.0010191061301156,-0.0202697124332189,0.0,0.0,0.0,-0.0088279321789741,60.0,8.201545715332031,-0.0,-7.081179376200454e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8020324707031,0.0,0.0,9.56600342760794e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.801513671875,0.0,0.0,0.0001007346290862,298.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8022155761719,0.0,0.0,7.4402239988558e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8016357421875,0.0,0.0,0.0001007346290862,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.80224609375,0.0,0.0,0.0004778415895998,286.9440612792969,294.1499938964844,292.6767883300781,292.3056640625,292.6874084472656,292.62628173828125,287.7548522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019247691147,8.11467515404729e-09,0.0010192395420745,-0.0203102529048919,0.0,0.0,0.0,-0.0088356118649244,60.0,8.206021308898926,-0.0,-7.083018971343338e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.805419921875,0.0,0.0,9.567303641233592e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.804931640625,0.0,0.0,0.0001007483224384,298.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8056030273437,0.0,0.0,7.441235356964171e-05,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8050231933594,0.0,0.0,0.0001007483224384,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8056335449219,0.0,0.0,0.0004779065493494,286.9476013183594,294.1499938964844,292.6851806640625,292.308837890625,292.6875,292.6349182128906,287.7576599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193864582106,8.130873752065781e-09,0.0010193783091381,-0.0203526746481657,0.0,0.0,0.0,-0.0088436435908079,60.0,8.210257530212402,-0.0,-7.084944542157245e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8122253417969,0.0,0.0,9.5701907412149e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8117370605469,0.0,0.0,0.0001007787213893,298.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,7.443480717483908e-05,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.81182861328125,0.0,0.0,0.0001007787286653,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124389648437,0.0,0.0,0.0004780507588293,286.9547119140625,294.1499938964844,292.7019958496094,292.314453125,292.6878356933594,292.6522216796875,287.7633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166842313528377e-09,0.0010196849470958,-0.0204468704760074,0.0,0.0,0.0,-0.0088614700362086,60.0,8.217755317687988,-0.0,-7.089221298883785e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8122253417969,0.0,0.0,9.5701907412149e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8117370605469,0.0,0.0,0.0001007787213893,298.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,7.443480717483908e-05,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.81182861328125,0.0,0.0,0.0001007787286653,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124389648437,0.0,0.0,0.0004780507588293,286.9547119140625,294.1499938964844,292.7019958496094,292.314453125,292.6878356933594,292.6522216796875,287.7633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166842313528377e-09,0.0010196849470958,-0.0204468704760074,0.0,0.0,0.0,-0.0088614700362086,60.0,8.217755317687988,-0.0,-7.089221298883785e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8190002441406,0.0,0.0,9.57368392846547e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.81854248046875,0.0,0.0,0.0001008155013551,298.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8191833496094,0.0,0.0,7.446197560057044e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8186340332031,0.0,0.0,0.000100815508631,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8192138671875,0.0,0.0,0.0004782252362929,286.9617919921875,294.1499938964844,292.7189636230469,292.3191223144531,292.6886291503906,292.6695251464844,287.7689514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.223078727722168,-0.0,-7.094396181628326e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8190002441406,0.0,0.0,9.57368392846547e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.81854248046875,0.0,0.0,0.0001008155013551,298.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8191833496094,0.0,0.0,7.446197560057044e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8186340332031,0.0,0.0,0.000100815508631,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8192138671875,0.0,0.0,0.0004782252362929,286.9617919921875,294.1499938964844,292.7189636230469,292.3191223144531,292.6886291503906,292.6695251464844,287.7689514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.223078727722168,-0.0,-7.094396181628326e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8258056640625,0.0,0.0,9.577428863849492e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8253173828125,0.0,0.0,0.0001008549443213,298.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8259582519531,0.0,0.0,7.449110125890002e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.825439453125,0.0,0.0,0.0001008549443213,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8260192871094,0.0,0.0,0.0004784122866112,286.9689025878906,294.1499938964844,292.736083984375,292.32293701171875,292.6895751953125,292.6868591308594,287.7746276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257015515766852e-09,0.0010204559657722,-0.0206830203533172,0.0,0.0,0.0,-0.0089061725884675,60.0,8.227521896362305,-0.0,-7.09994765202282e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8258056640625,0.0,0.0,9.577428863849492e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8253173828125,0.0,0.0,0.0001008549443213,298.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8259582519531,0.0,0.0,7.449110125890002e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.825439453125,0.0,0.0,0.0001008549443213,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8260192871094,0.0,0.0,0.0004784122866112,286.9689025878906,294.1499938964844,292.736083984375,292.32293701171875,292.6895751953125,292.6868591308594,287.7746276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257015515766852e-09,0.0010204559657722,-0.0206830203533172,0.0,0.0,0.0,-0.0089061725884675,60.0,8.227521896362305,-0.0,-7.09994765202282e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.83258056640625,0.0,0.0,9.581705671735108e-05,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8321228027344,0.0,0.0,0.0001008999824989,298.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.832763671875,0.0,0.0,7.452436693711206e-05,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.83221435546875,0.0,0.0,0.0001008999824989,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8327941894531,0.0,0.0,0.0004786259378306,286.9759521484375,294.1499938964844,292.75341796875,292.3260192871094,292.6909484863281,292.704345703125,287.7803039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.230143547058105,-0.0,-7.106289956482216e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.83258056640625,0.0,0.0,9.581705671735108e-05,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8321228027344,0.0,0.0,0.0001008999824989,298.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.832763671875,0.0,0.0,7.452436693711206e-05,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.83221435546875,0.0,0.0,0.0001008999824989,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8327941894531,0.0,0.0,0.0004786259378306,286.9759521484375,294.1499938964844,292.75341796875,292.3260192871094,292.6909484863281,292.704345703125,287.7803039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.230143547058105,-0.0,-7.106289956482216e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8359680175781,0.0,0.0,9.583930659573524e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83551025390625,0.0,0.0,0.0001009234110824,298.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8361511230469,0.0,0.0,7.454166916431859e-05,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8356018066406,0.0,0.0,0.0001009234110824,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.836181640625,0.0,0.0,0.0004787370853591,286.9794921875,294.1499938964844,292.7621765136719,292.3273010253906,292.69171142578125,292.713134765625,287.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211577173322,8.338020940357183e-09,0.0010211494518443,-0.020895155146718,0.0,0.0,0.0,-0.0089463340118527,60.0,8.2311372756958,-0.0,-7.10959042748982e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83935546875,0.0,0.0,9.586243686499074e-05,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8388977050781,0.0,0.0,0.0001009477637126,298.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.83953857421875,0.0,0.0,7.455966260749847e-05,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8389892578125,0.0,0.0,0.0001009477637126,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8395690917969,0.0,0.0,0.000478852627566,286.9830322265625,294.1499938964844,292.7710266113281,292.32843017578125,292.69256591796875,292.7219543457031,287.7860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214041685685,8.366837889184353e-09,0.0010213957866653,-0.0209706202149391,0.0,0.0,0.0,-0.0089606195688247,60.0,8.23184871673584,-0.0,-7.113022348903544e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8461608886719,0.0,0.0,9.591054549673572e-05,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.845703125,0.0,0.0,0.0001009984262054,298.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8463134765625,0.0,0.0,7.459708285750821e-05,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8457946777344,0.0,0.0,0.0001009984334814,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8463439941406,0.0,0.0,0.0004790929378941,286.9900817871094,294.1499938964844,292.7889099121094,292.3302917480469,292.6944580078125,292.73974609375,287.7917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426779274373075e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903315529227,60.0,8.232719421386719,-0.0,-7.120164013940666e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8461608886719,0.0,0.0,9.591054549673572e-05,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.845703125,0.0,0.0,0.0001009984262054,298.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8463134765625,0.0,0.0,7.459708285750821e-05,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8457946777344,0.0,0.0,0.0001009984334814,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8463439941406,0.0,0.0,0.0004790929378941,286.9900817871094,294.1499938964844,292.7889099121094,292.3302917480469,292.6944580078125,292.73974609375,287.7917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426779274373075e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903315529227,60.0,8.232719421386719,-0.0,-7.120164013940666e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8529357910156,0.0,0.0,9.596204472472893e-05,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8524780273437,0.0,0.0,0.0001010526539175,298.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85308837890625,0.0,0.0,7.463713700417429e-05,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8525695800781,0.0,0.0,0.0001010526611935,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8531188964844,0.0,0.0,0.0004793501866515,286.99713134765625,294.1499938964844,292.80712890625,292.3316650390625,292.6966552734375,292.7578125,287.7974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490936842520114e-09,0.0010224562138319,-0.0212956052273511,0.0,0.0,0.0,-0.0090221371501684,60.0,8.232525825500488,-0.0,-7.127812295948388e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8529357910156,0.0,0.0,9.596204472472893e-05,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8524780273437,0.0,0.0,0.0001010526539175,298.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85308837890625,0.0,0.0,7.463713700417429e-05,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8525695800781,0.0,0.0,0.0001010526611935,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8531188964844,0.0,0.0,0.0004793501866515,286.99713134765625,294.1499938964844,292.80712890625,292.3316650390625,292.6966552734375,292.7578125,287.7974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490936842520114e-09,0.0010224562138319,-0.0212956052273511,0.0,0.0,0.0,-0.0090221371501684,60.0,8.232525825500488,-0.0,-7.127812295948388e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8597106933594,0.0,0.0,9.601577039575204e-05,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8592529296875,0.0,0.0,0.0001011092317639,298.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.85986328125,0.0,0.0,7.467892282875255e-05,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8593444824219,0.0,0.0,0.0001011092390399,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8598937988281,0.0,0.0,0.0004796185530722,287.004150390625,294.1499938964844,292.82574462890625,292.3326721191406,292.6991882324219,292.7761535644531,287.8031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230286279693,-0.0214708987623453,0.0,0.0,0.0,-0.0090553220361471,60.0,8.231603622436523,-0.0,-7.13579595412739e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8597106933594,0.0,0.0,9.601577039575204e-05,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8592529296875,0.0,0.0,0.0001011092317639,298.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.85986328125,0.0,0.0,7.467892282875255e-05,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8593444824219,0.0,0.0,0.0001011092390399,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8598937988281,0.0,0.0,0.0004796185530722,287.004150390625,294.1499938964844,292.82574462890625,292.3326721191406,292.6991882324219,292.7761535644531,287.8031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230286279693,-0.0214708987623453,0.0,0.0,0.0,-0.0090553220361471,60.0,8.231603622436523,-0.0,-7.13579595412739e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8664855957031,0.0,0.0,9.60713077802211e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86602783203125,0.0,0.0,0.0001011677231872,298.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8666381835937,0.0,0.0,7.472212018910795e-05,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8661193847656,0.0,0.0,0.0001011677231872,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8666687011719,0.0,0.0,0.0004798959998879,287.0111999511719,294.1499938964844,292.84478759765625,292.3334045410156,292.7019958496094,292.7947998046875,287.8089294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707150162123e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.230161666870117,-0.0,-7.144053171259658e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8664855957031,0.0,0.0,9.60713077802211e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86602783203125,0.0,0.0,0.0001011677231872,298.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8666381835937,0.0,0.0,7.472212018910795e-05,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8661193847656,0.0,0.0,0.0001011677231872,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8666687011719,0.0,0.0,0.0004798959998879,287.0111999511719,294.1499938964844,292.84478759765625,292.3334045410156,292.7019958496094,292.7947998046875,287.8089294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707150162123e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.230161666870117,-0.0,-7.144053171259658e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.869873046875,0.0,0.0,9.609990229364485e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8694152832031,0.0,0.0,0.0001011978310998,298.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8700256347656,0.0,0.0,7.474436279153451e-05,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8695068359375,0.0,0.0,0.0001011978310998,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8700561523437,0.0,0.0,0.0004800388414878,287.01470947265625,294.1499938964844,292.8544616699219,292.33367919921875,292.7035522460937,292.8043212890625,287.8117980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239338735118,8.662699890749082e-09,0.001023925258778,-0.0217453949153423,0.0,0.0,0.0,-0.009107288904488,60.0,8.229209899902344,-0.0,-7.148306480075918e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8732604980469,0.0,0.0,9.612880239728838e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.872802734375,0.0,0.0,0.0001012282591545,298.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8734130859375,0.0,0.0,7.476683094864711e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8728942871094,0.0,0.0,0.0001012282591545,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8734436035156,0.0,0.0,0.000480183167383,287.0181884765625,294.1499938964844,292.8642883300781,292.3339233398437,292.7051696777344,292.8139343261719,287.814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242419084534,8.698699538456367e-09,0.0010242331773042,-0.02183966524899,0.0,0.0,0.0,-0.0091251358389854,60.0,8.228182792663574,-0.0,-7.152605974170001e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8800048828125,0.0,0.0,9.618725016480312e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.87957763671875,0.0,0.0,0.000101289813756,298.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.88018798828125,0.0,0.0,7.481229840777814e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8796691894531,0.0,0.0,0.000101289813756,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8802185058594,0.0,0.0,0.000480475166114,287.02520751953125,294.1499938964844,292.8843078613281,292.3343811035156,292.7085266113281,292.83331298828125,287.8204650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.225995063781738,-0.0,-7.161306569969383e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8800048828125,0.0,0.0,9.618725016480312e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.87957763671875,0.0,0.0,0.000101289813756,298.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.88018798828125,0.0,0.0,7.481229840777814e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8796691894531,0.0,0.0,0.000101289813756,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8802185058594,0.0,0.0,0.000480475166114,287.02520751953125,294.1499938964844,292.8843078613281,292.3343811035156,292.7085266113281,292.83331298828125,287.8204650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.225995063781738,-0.0,-7.161306569969383e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
