time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17991540,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.88677978515625,0.0,0.0,9.624922677176072e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8863525390625,0.0,0.0,0.0001013550790958,298.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8869323730469,0.0,0.0,7.486050162697211e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8864440917969,0.0,0.0,0.0001013550790958,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.886962890625,0.0,0.0,0.0004807847435586,287.0322265625,294.1499938964844,292.90484619140625,292.3348083496094,292.7122497558594,292.8532409667969,287.82623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.223684310913086,-0.0,-7.17053794119238e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.88677978515625,0.0,0.0,9.624922677176072e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8863525390625,0.0,0.0,0.0001013550790958,298.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8869323730469,0.0,0.0,7.486050162697211e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8864440917969,0.0,0.0,0.0001013550790958,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.886962890625,0.0,0.0,0.0004807847435586,287.0322265625,294.1499938964844,292.90484619140625,292.3348083496094,292.7122497558594,292.8532409667969,287.82623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.223684310913086,-0.0,-7.17053794119238e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8935546875,0.0,0.0,9.631899592932314e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.89312744140625,0.0,0.0,0.0001014285444398,298.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8937072753906,0.0,0.0,7.491476571885869e-05,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8932189941406,0.0,0.0,0.0001014285444398,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.89373779296875,0.0,0.0,0.0004811332328245,287.0392150878906,294.1499938964844,292.9259948730469,292.3353576660156,292.71612548828125,292.8733825683594,287.8320007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.935662876297101e-09,0.0010262585710734,-0.0224601700901985,0.0,0.0,0.0,-0.0092426044866442,60.0,8.221712112426758,-0.0,-7.180936734130229e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8935546875,0.0,0.0,9.631899592932314e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.89312744140625,0.0,0.0,0.0001014285444398,298.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8937072753906,0.0,0.0,7.491476571885869e-05,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8932189941406,0.0,0.0,0.0001014285444398,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.89373779296875,0.0,0.0,0.0004811332328245,287.0392150878906,294.1499938964844,292.9259948730469,292.3353576660156,292.71612548828125,292.8733825683594,287.8320007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.935662876297101e-09,0.0010262585710734,-0.0224601700901985,0.0,0.0,0.0,-0.0092426044866442,60.0,8.221712112426758,-0.0,-7.180936734130229e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9003295898437,0.0,0.0,9.640990174375474e-05,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89990234375,0.0,0.0,0.0001015242742141,298.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9004821777344,0.0,0.0,7.498547347495332e-05,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8999938964844,0.0,0.0,0.0001015242742141,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9005126953125,0.0,0.0,0.0004815873398911,287.04620361328125,294.1499938964844,292.9477844238281,292.3360595703125,292.7204284667969,292.8943786621094,287.8377990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048924276555681e-09,0.0010272272629663,-0.0227567423135042,0.0,0.0,0.0,-0.0092987539246678,60.0,8.220972061157227,-0.0,-7.194498152784945e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9003295898437,0.0,0.0,9.640990174375474e-05,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89990234375,0.0,0.0,0.0001015242742141,298.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9004821777344,0.0,0.0,7.498547347495332e-05,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8999938964844,0.0,0.0,0.0001015242742141,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9005126953125,0.0,0.0,0.0004815873398911,287.04620361328125,294.1499938964844,292.9477844238281,292.3360595703125,292.7204284667969,292.8943786621094,287.8377990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048924276555681e-09,0.0010272272629663,-0.0227567423135042,0.0,0.0,0.0,-0.0092987539246678,60.0,8.220972061157227,-0.0,-7.194498152784945e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9037170410156,0.0,0.0,9.645781392464414e-05,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9032897949219,0.0,0.0,0.0001015747257042,298.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90386962890625,0.0,0.0,7.502273365389556e-05,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.90338134765625,0.0,0.0,0.0001015747257042,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9039001464844,0.0,0.0,0.0004818266606889,287.0496826171875,294.1499938964844,292.9589233398437,292.3365173339844,292.72271728515625,292.9051208496094,287.8406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277477558702,9.108615195430048e-09,0.0010277386754751,-0.0229130405932664,0.0,0.0,0.0,-0.0093283504247665,60.0,8.220939636230469,-0.0,-7.201650475963106e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9071044921875,0.0,0.0,9.6506169938948e-05,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9066772460937,0.0,0.0,0.0001016256428556,298.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9072570800781,0.0,0.0,7.506034307880327e-05,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9067687988281,0.0,0.0,0.0001016256501316,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90728759765625,0.0,0.0,0.0004820681933779,287.0531921386719,294.1499938964844,292.9702453613281,292.3370666503906,292.72509765625,292.91607666015625,287.8435974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282626608386,9.168861225816728e-09,0.0010282534640282,-0.0230707898736,0.0,0.0,0.0,-0.0093582160770893,60.0,8.221139907836914,-0.0,-7.208872432329373e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.91387939453125,0.0,0.0,9.660029172664508e-05,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9134521484375,0.0,0.0,0.0001017247632262,298.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9140014648437,0.0,0.0,7.513354648835957e-05,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9135437011719,0.0,0.0,0.0001017247632262,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9140319824219,0.0,0.0,0.0004825383657589,287.0601501464844,294.1499938964844,292.9934387207031,292.3384094238281,292.7301940917969,292.93853759765625,287.84942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.221848487854004,-0.0,-7.222940467954686e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.91387939453125,0.0,0.0,9.660029172664508e-05,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9134521484375,0.0,0.0,0.0001017247632262,298.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9140014648437,0.0,0.0,7.513354648835957e-05,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9135437011719,0.0,0.0,0.0001017247632262,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9140319824219,0.0,0.0,0.0004825383657589,287.0601501464844,294.1499938964844,292.9934387207031,292.3384094238281,292.7301940917969,292.93853759765625,287.84942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.221848487854004,-0.0,-7.222940467954686e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9206237792969,0.0,0.0,9.669000428402796e-05,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.92022705078125,0.0,0.0,0.0001018192342598,298.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9207763671875,0.0,0.0,7.52033301978372e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9203186035156,0.0,0.0,0.0001018192415358,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9208068847656,0.0,0.0,0.0004829865065403,287.067138671875,294.1499938964844,293.0173645019531,292.3402709960937,292.7353820800781,292.9612731933594,287.855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705094575881,0.0,0.0,0.0,-0.0094717592000961,60.0,8.222639083862305,-0.0,-7.23636333077593e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9206237792969,0.0,0.0,9.669000428402796e-05,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.92022705078125,0.0,0.0,0.0001018192342598,298.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9207763671875,0.0,0.0,7.52033301978372e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9203186035156,0.0,0.0,0.0001018192415358,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9208068847656,0.0,0.0,0.0004829865065403,287.067138671875,294.1499938964844,293.0173645019531,292.3402709960937,292.7353820800781,292.9612731933594,287.855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705094575881,0.0,0.0,0.0,-0.0094717592000961,60.0,8.222639083862305,-0.0,-7.23636333077593e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9273986816406,0.0,0.0,9.675662295194344e-05,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.927001953125,0.0,0.0,0.0001018893890432,298.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.92755126953125,0.0,0.0,7.52551422920078e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9270935058594,0.0,0.0,0.0001018893890432,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9275817871094,0.0,0.0,0.0004833193088416,287.0740966796875,294.1499938964844,293.0421142578125,292.3426513671875,292.7411193847656,292.9851379394531,287.8610534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480907614545233e-09,0.0010309212375432,-0.0238878317177295,0.0,0.0,0.0,-0.0095129078254103,60.0,8.22353458404541,-0.0,-7.246338640243266e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9273986816406,0.0,0.0,9.675662295194344e-05,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.927001953125,0.0,0.0,0.0001018893890432,298.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.92755126953125,0.0,0.0,7.52551422920078e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9270935058594,0.0,0.0,0.0001018893890432,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9275817871094,0.0,0.0,0.0004833193088416,287.0740966796875,294.1499938964844,293.0421142578125,292.3426513671875,292.7411193847656,292.9851379394531,287.8610534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480907614545233e-09,0.0010309212375432,-0.0238878317177295,0.0,0.0,0.0,-0.0095129078254103,60.0,8.22353458404541,-0.0,-7.246338640243266e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9341735839844,0.0,0.0,9.681088704383e-05,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.93377685546875,0.0,0.0,0.0001019465344143,298.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9342956542969,0.0,0.0,7.529735012212768e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9338684082031,0.0,0.0,0.0001019465344143,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.934326171875,0.0,0.0,0.0004835903528146,287.0810546875,294.1499938964844,293.0677185058594,292.345703125,292.74713134765625,293.00946044921875,287.86688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548516644031224e-09,0.0010315014515072,-0.0240648463368415,0.0,0.0,0.0,-0.0095464345067739,60.0,8.224349975585938,-0.0,-7.254467959683097e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9341735839844,0.0,0.0,9.681088704383e-05,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.93377685546875,0.0,0.0,0.0001019465344143,298.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9342956542969,0.0,0.0,7.529735012212768e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9338684082031,0.0,0.0,0.0001019465344143,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.934326171875,0.0,0.0,0.0004835903528146,287.0810546875,294.1499938964844,293.0677185058594,292.345703125,292.74713134765625,293.00946044921875,287.86688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548516644031224e-09,0.0010315014515072,-0.0240648463368415,0.0,0.0,0.0,-0.0095464345067739,60.0,8.224349975585938,-0.0,-7.254467959683097e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93756103515625,0.0,0.0,9.683018288342282e-05,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9371643066406,0.0,0.0,0.0001019668488879,298.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93768310546875,0.0,0.0,7.531236042268574e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.937255859375,0.0,0.0,0.0001019668561639,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9377136230469,0.0,0.0,0.0004836867447011,287.08453369140625,294.1499938964844,293.0808410644531,292.3475036621094,292.750244140625,293.0218811035156,287.86981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317139094695,9.572555192960408e-09,0.0010317043634131,-0.024127785116434,0.0,0.0,0.0,-0.0095583377406001,60.0,8.22468090057373,-0.0,-7.257360579160378e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.94091796875,0.0,0.0,9.684421092970295e-05,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9405517578125,0.0,0.0,0.0001019816263578,298.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9410705566406,0.0,0.0,7.53232670831494e-05,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.94061279296875,0.0,0.0,0.0001019816263578,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.94110107421875,0.0,0.0,0.0004837568267248,287.0879821777344,294.1499938964844,293.0942077636719,292.3495178222656,292.75347900390625,293.03448486328125,287.8727111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318633867427,9.590032767903269e-09,0.001031853724271,-0.0241735465824604,0.0,0.0,0.0,-0.0095670027658343,60.0,8.225010871887207,-0.0,-7.259463075115492e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9476928710937,0.0,0.0,9.68630047282204e-05,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9472961425781,0.0,0.0,0.0001020014169625,298.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.94781494140625,0.0,0.0,7.53378844819963e-05,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9473876953125,0.0,0.0,0.0001020014169625,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9478454589844,0.0,0.0,0.000483850686578,287.0949401855469,294.1499938964844,293.1216125488281,292.3541564941406,292.7601623535156,293.0601501464844,287.8785705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446927403402e-09,0.001032056286931,-0.0242348462343215,0.0,0.0,0.0,-0.0095786210149526,60.0,8.225768089294434,-0.0,-7.26228037706278e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9476928710937,0.0,0.0,9.68630047282204e-05,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9472961425781,0.0,0.0,0.0001020014169625,298.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.94781494140625,0.0,0.0,7.53378844819963e-05,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9473876953125,0.0,0.0,0.0001020014169625,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9478454589844,0.0,0.0,0.000483850686578,287.0949401855469,294.1499938964844,293.1216125488281,292.3541564941406,292.7601623535156,293.0601501464844,287.8785705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446927403402e-09,0.001032056286931,-0.0242348462343215,0.0,0.0,0.0,-0.0095786210149526,60.0,8.225768089294434,-0.0,-7.26228037706278e-08,0.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9544372558594,0.0,0.050000000745058,9.686242992756888e-05,298.7144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540405273437,0.0,0.050000000745058,0.0001020008057821,298.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9545593261719,0.0,0.050000000745058,7.533744064858183e-05,298.64166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541320800781,0.0,0.050000000745058,0.0001020008130581,298.6417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.95458984375,0.0,0.050000000745058,0.0004838478344026,287.1018371582031,286.19000244140625,293.1499938964844,292.3597717285156,292.7676696777344,293.0878295898437,287.8843994140625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612729279240284e-09,0.0010320483706891,-0.0242329686880111,0.0,0.0,0.0,-0.0095782568678259,60.0,8.228394508361816,-0.0,-7.262194401391754e-08,1.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9544372558594,0.0,0.050000000745058,9.686242992756888e-05,298.7144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540405273437,0.0,0.050000000745058,0.0001020008057821,298.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9545593261719,0.0,0.050000000745058,7.533744064858183e-05,298.64166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541320800781,0.0,0.050000000745058,0.0001020008130581,298.6417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.95458984375,0.0,0.050000000745058,0.0004838478344026,287.1018371582031,286.19000244140625,293.1499938964844,292.3597717285156,292.7676696777344,293.0878295898437,287.8843994140625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612729279240284e-09,0.0010320483706891,-0.0242329686880111,0.0,0.0,0.0,-0.0095782568678259,60.0,8.228394508361816,-0.0,-7.262194401391754e-08,1.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.85919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5982666015625,0.6337149143218994,0.050000000745058,0.0408499427139759,298.7010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5981750488281,0.6337149143218994,0.050000000745058,0.0430169589817523,298.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5982971191406,0.6337149143218994,0.050000000745058,0.0317721776664257,298.6185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.59820556640625,0.6337149143218994,0.050000000745058,0.0430169589817523,298.6190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5982971191406,0.6337149143218994,0.050000000745058,0.2040539234876632,287.7125244140625,286.17108154296875,293.1652526855469,292.36328125,296.5705871582031,297.5259094238281,288.07244873046875,1.0,0.1097037270665168,0.0818003192543983,0.0818003192543983,1.0,1.0,-0.4341035783290863,0.000448297971161,0.4336552619934082,-0.1307481080293655,0.0,0.0,0.0,10.214710235595703,60.0,1124.022216796875,0.0,12.28091526031494,1.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.8051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.522705078125,0.6315105557441711,0.050000000745058,0.0452402643859386,298.6753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.522705078125,0.6315105557441711,0.050000000745058,0.0476401783525943,298.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.522705078125,0.6315105557441711,0.050000000745058,0.0351868718862533,298.5765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.522705078125,0.6315105557441711,0.050000000745058,0.0476401783525943,298.5762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.522705078125,0.6315105557441711,0.050000000745058,0.2259844839572906,288.6282653808594,286.1501770019531,293.1820983886719,292.3677673339844,297.1384582519531,298.7528686523437,289.27978515625,1.0,0.1210850626230239,0.1636006385087967,0.1636006385087967,1.0,1.0,-0.4820377230644226,0.0166175737977027,0.4654201567173004,-0.1258633583784103,0.0,0.0,0.0,12.502869606018066,60.0,2354.597900390625,0.0,16.68027687072754,1.0,281.0096130371094,283.61041259765625,298.4237365722656,300.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.109693568676676e-22,4.054846784338338e-22,4.054846784338338e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.7323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.06298828125,0.5710380673408508,0.050000000745058,0.045680359005928,298.6340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.06298828125,0.5710380673408508,0.050000000745058,0.0481036193668842,298.8322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.06298828125,0.5710380673408508,0.050000000745058,0.0355291701853275,298.5105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.06298828125,0.5710380673408508,0.050000000745058,0.0481036193668842,298.5050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.06298828125,0.5710380673408508,0.050000000745058,0.228182852268219,287.8372802734375,286.1026916503906,293.2204284667969,292.3794250488281,297.1152648925781,298.7538452148437,286.5064392089844,1.0,0.1405840367078781,0.3272012770175934,0.3272012770175934,1.0,1.0,-0.4867334067821502,0.061776977032423,0.4249564409255981,-0.0819095075130462,1.0,1.0,0.0,20.02887344360352,60.0,15088.6162109375,0.0,23.184457778930664,1.0,281.9844665527344,285.8832092285156,298.30548095703125,299.96856689453125,293.1499938964844,293.1499938964844,283.1499938964844,3249.128173828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5035853385925293,1.0,0.0,0.0,1.2005517482757568,1.2005549669265747,9.94178890323383e-08,4.263034343719482,4.26302433013916,9.810568371904084e-06,0.0,0.0,-0.0,5460.86279296875,0.0,53.10310363769531,1895.04150390625,0.0,518.0430297851562,0.3122890293598175,1.0,0.0,3.0,1.0,0.0
17993040,298.7323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.06298828125,0.5710380673408508,0.050000000745058,0.045680359005928,298.6340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.06298828125,0.5710380673408508,0.050000000745058,0.0481036193668842,298.8322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.06298828125,0.5710380673408508,0.050000000745058,0.0355291701853275,298.5105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.06298828125,0.5710380673408508,0.050000000745058,0.0481036193668842,298.5050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.06298828125,0.5710380673408508,0.050000000745058,0.228182852268219,287.8372802734375,286.1026916503906,293.2204284667969,292.3794250488281,297.1152648925781,298.7538452148437,286.5064392089844,1.0,0.1405840367078781,0.3272012770175934,0.3272012770175934,1.0,1.0,-0.4867334067821502,0.061776977032423,0.4249564409255981,-0.0819095075130462,1.0,1.0,0.0,20.02887344360352,60.0,15088.6162109375,0.0,23.184457778930664,1.0,281.9844665527344,285.8832092285156,298.30548095703125,299.96856689453125,293.1499938964844,293.1499938964844,283.1499938964844,3249.128173828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5035853385925293,1.0,0.0,0.0,1.2005517482757568,1.2005549669265747,9.94178890323383e-08,4.263034343719482,4.26302433013916,9.810568371904084e-06,0.0,0.0,-0.0,5460.86279296875,0.0,53.10310363769531,1895.04150390625,0.0,518.0430297851562,0.3122890293598175,1.0,0.0,3.0,1.0,0.0
17993100,298.6875,297.1499938964844,293.1499938964844,0.0,-0.0,285.877685546875,0.5492563843727112,0.050000000745058,0.0458178110420703,298.6029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.877685546875,0.5492563843727112,0.050000000745058,0.0482483617961406,298.790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.877685546875,0.5492563843727112,0.050000000745058,0.0356360748410224,298.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.877685546875,0.5492563843727112,0.050000000745058,0.0482483617961406,298.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.877685546875,0.5492563843727112,0.050000000745058,0.2288694530725479,285.6935119628906,286.076171875,293.2417907714844,292.3865661621094,297.0937805175781,298.71563720703125,285.0597839355469,1.0,0.148984208703041,0.4090015888214111,0.4090015888214111,1.0,1.0,-0.4881980717182159,0.1000167280435562,0.3881813585758209,-0.044126383960247,0.3844106793403625,0.3844106793403625,0.0,23.706756591796875,60.0,12098.7490234375,0.0,26.33560371398925,1.0,282.5813293457031,284.4784545898437,297.0053100585937,298.5189208984375,293.1499938964844,293.1499938964844,283.1499938964844,16019.67578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5999921560287476,1.0,0.0,0.0,1.5109602212905884,1.510966181755066,1.5248082263497056e-07,4.265841960906982,4.265832424163818,9.786628652364016e-06,0.0,0.0,-0.0,3416.793212890625,0.0,139.27735900878906,1895.4259033203125,0.0,928.7562255859376,0.4020428657531738,1.0,0.0,3.0,1.0,0.0
17993160,298.6449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2323608398437,0.5324665904045105,0.050000000745058,0.0459491349756717,298.5708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2323608398437,0.5324665904045105,0.050000000745058,0.0483866520226001,298.7493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2323608398437,0.5324665904045105,0.050000000745058,0.035738218575716,298.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2323608398437,0.5324665904045105,0.050000000745058,0.0483866520226001,298.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2323608398437,0.5324665904045105,0.050000000745058,0.2295254468917846,285.2270812988281,286.0479431152344,293.2645568847656,292.39453125,297.0018310546875,298.6741943359375,285.70330810546875,1.0,0.1565431356430053,0.5272012948989868,0.5272012948989868,0.800000011920929,1.0,-0.4895974993705749,0.1602015644311905,0.3293959200382232,0.0155409323051571,5.551115123125783e-17,5.551115123125783e-17,0.0,27.227048873901367,60.0,4946.2119140625,0.0,29.36509323120117,1.0,282.7286071777344,285.3023376464844,295.84283447265625,296.767822265625,293.1499938964844,293.1499938964844,283.1499938964844,40266.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5845919847488403,1.0,0.0,0.0,0.1626738756895065,0.3302559852600097,3.1970648350920783e-09,4.2659220695495605,4.265912055969238,9.785947440832388e-06,0.0,0.0,-0.0,819.3682861328125,0.0,27.98423767089844,1895.436767578125,0.0,846.6029052734375,0.3294770717620849,1.0,0.0,3.0,1.0,0.0
17993220,298.6102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6944580078125,0.5158822536468506,0.050000000745058,0.0461135134100914,298.5403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6944580078125,0.5158822536468506,0.050000000745058,0.0485597513616085,298.7108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6944580078125,0.5158822536468506,0.050000000745058,0.0358660668134689,298.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6944580078125,0.5158822536468506,0.050000000745058,0.0485597513616085,298.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6944580078125,0.5158822536468506,0.050000000745058,0.2303465455770492,286.7781982421875,286.0071105957031,293.2974853515625,292.4065856933594,296.01495361328125,298.6278381347656,286.6044311523437,1.0,0.1655159592628479,0.686721682548523,0.686721682548523,0.5300832390785217,1.0,-0.4913488924503326,0.2624576687812805,0.2288912087678909,0.1170584112405777,0.9012848138809204,0.9012848138809204,0.0,31.63731384277344,60.0,14537.234375,0.0,33.20133209228516,1.0,282.8901672363281,286.2620544433594,294.9822998046875,295.9776611328125,293.1499938964844,293.1499938964844,283.1499938964844,12205.8935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4830606281757355,1.0,0.0,0.0,1.5269378423690796,1.5654829740524292,1.5557370147689653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5235.2001953125,0.0,135.39109802246094,1895.4371337890625,0.0,457.6022033691406,0.4265327751636505,1.0,0.0,3.0,1.0,0.0
17993280,298.5967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3339538574219,0.5097636580467224,0.050000000745058,0.0461866296827793,298.5273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3339538574219,0.5097636580467224,0.050000000745058,0.0486367456614971,298.69451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3339538574219,0.5097636580467224,0.050000000745058,0.0359229333698749,298.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3339538574219,0.5097636580467224,0.050000000745058,0.0486367456614971,298.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3339538574219,0.5097636580467224,0.050000000745058,0.2307117730379104,286.2601318359375,285.98638916015625,293.314208984375,292.41290283203125,295.1809387207031,298.61041259765625,285.5664978027344,1.0,0.1693774908781051,0.7636006474494934,0.7636006474494934,0.4000000059604645,1.0,-0.492127925157547,0.3489809930324554,0.1431469172239303,0.2030801326036453,0.6996524333953857,0.6996524333953857,0.0,33.60495376586914,60.0,13125.6650390625,-0.0,34.93301773071289,1.0,283.0057678222656,284.8060302734375,295.1041564941406,296.1620788574219,293.1499938964844,293.1499938964844,283.1499938964844,12245.4892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706701934337616,1.0,0.0,0.0,1.944536209106445,1.9457440376281736,2.52304772629941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.587890625,0.0,240.12109375,1895.4371337890625,0.0,424.6571350097656,0.4962553083896637,1.0,0.0,3.0,1.0,0.0
17993340,298.555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004333496094,0.4966712892055511,0.050000000745058,0.0463734716176986,298.4872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004333496094,0.4966712892055511,0.050000000745058,0.0488335005939006,298.6461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004333496094,0.4966712892055511,0.050000000745058,0.0360682569444179,298.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004333496094,0.4966712892055511,0.050000000745058,0.0488335005939006,298.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004333496094,0.4966712892055511,0.050000000745058,0.2316450923681259,285.67059326171875,285.9244079589844,293.3641967773437,292.4324035644531,293.4177551269531,298.5588073730469,286.38006591796875,1.0,0.178801491856575,0.9802568554878236,0.9802568554878236,0.0334064662456512,1.0,-0.4941192865371704,0.4940636456012726,5.562893420574255e-05,0.3471872806549072,0.0744936317205429,0.0744936317205429,0.0,38.62446212768555,60.0,4911.53857421875,-0.0,39.36834716796875,1.0,283.080078125,285.72198486328125,294.78839111328125,295.16943359375,293.1499938964844,293.1499938964844,283.1499938964844,43882.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3655897080898285,1.0,0.0,0.0,0.138360247015953,0.4686554372310638,2.691145306599196e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,473.1192932128906,0.0,43.45862579345703,1895.4371337890625,0.0,218.694076538086,0.3542787134647369,1.0,0.0,3.0,1.0,0.0
17993400,298.55377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80157470703125,0.4956988096237182,0.050000000745058,0.046389166265726,298.48455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80157470703125,0.4956988096237182,0.050000000745058,0.0488500259816646,298.64288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80157470703125,0.4956988096237182,0.050000000745058,0.0360804609954357,298.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.80157470703125,0.4956988096237182,0.050000000745058,0.0488500259816646,298.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80157470703125,0.4956988096237182,0.050000000745058,0.2317234873771667,285.8965148925781,285.9184875488281,293.36895751953125,292.4342956542969,293.391357421875,298.5549621582031,286.6243896484375,1.0,0.1795611530542373,1.0,1.0,0.0,1.0,-0.4942865073680877,0.4942848086357116,1.7087377273128368e-06,0.347378671169281,0.2214083075523376,0.2214083075523376,0.0,39.04425430297852,60.0,6266.76708984375,-0.0,39.73898315429688,1.0,283.08355712890625,286.149658203125,294.7364196777344,295.1018981933594,293.1499938964844,293.1499938964844,283.1499938964844,42270.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.348975121974945,1.0,0.0,0.0,0.2676122486591339,0.5976959466934204,5.664643865088692e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1130.674560546875,0.0,54.80152893066406,1895.4371337890625,0.0,192.7819366455078,0.3542205989360809,1.0,0.0,3.0,1.0,0.0
17993460,298.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.53033447265625,0.4859774708747864,0.050000000745058,0.0465582571923732,298.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53033447265625,0.4859774708747864,0.050000000745058,0.0490280874073505,298.6091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.53033447265625,0.4859774708747864,0.050000000745058,0.0362119786441326,298.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53033447265625,0.4859774708747864,0.050000000745058,0.0490280874073505,298.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53033447265625,0.4859774708747864,0.050000000745058,0.2325681298971176,285.4249267578125,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.52069091796875,285.0286560058594,1.0,0.1875402331352234,1.0,1.0,0.0,1.0,-0.4960883259773254,0.4960879683494568,3.519555207276426e-07,0.3488144874572754,0.2303030639886856,0.2303030639886856,0.0,43.566837310791016,48.0,9059.861328125,-0.0,43.75018310546875,1.0,283.1357727050781,284.7896423339844,295.3966369628906,296.1273193359375,293.1499938964844,293.1499938964844,283.1499938964844,52096.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3175795972347259,1.0,0.0,0.0,1.0498290061950684,1.0498872995376587,7.354118025659774e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2748.45654296875,0.0,142.21519470214844,1895.4371337890625,0.0,144.201904296875,0.4162122011184692,1.0,0.0,3.0,1.0,0.0
17993520,298.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.53033447265625,0.4859774708747864,0.050000000745058,0.0465582571923732,298.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53033447265625,0.4859774708747864,0.050000000745058,0.0490280874073505,298.6091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.53033447265625,0.4859774708747864,0.050000000745058,0.0362119786441326,298.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53033447265625,0.4859774708747864,0.050000000745058,0.0490280874073505,298.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53033447265625,0.4859774708747864,0.050000000745058,0.2325681298971176,285.4249267578125,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.52069091796875,285.0286560058594,1.0,0.1875402331352234,1.0,1.0,0.0,1.0,-0.4960883259773254,0.4960879683494568,3.519555207276426e-07,0.3488144874572754,0.2303030639886856,0.2303030639886856,0.0,43.566837310791016,48.0,9059.861328125,-0.0,43.75018310546875,1.0,283.1357727050781,284.7896423339844,295.3966369628906,296.1273193359375,293.1499938964844,293.1499938964844,283.1499938964844,52096.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3175795972347259,1.0,0.0,0.0,1.0498290061950684,1.0498872995376587,7.354118025659774e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2748.45654296875,0.0,142.21519470214844,1895.4371337890625,0.0,144.201904296875,0.4162122011184692,1.0,0.0,3.0,1.0,0.0
17993580,298.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2996520996094,0.4836738407611847,0.050000000745058,0.0466006770730018,298.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2996520996094,0.4836738407611847,0.050000000745058,0.0490727573633194,298.57977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2996520996094,0.4836738407611847,0.050000000745058,0.0362449698150157,298.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2996520996094,0.4836738407611847,0.050000000745058,0.0490727573633194,298.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2996520996094,0.4836738407611847,0.050000000745058,0.2327800244092941,286.37255859375,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.49005126953125,286.3088073730469,1.0,0.1889992654323578,1.0,1.0,0.0,1.0,-0.4965406656265259,0.4965403079986572,3.523504119584686e-07,0.3491741120815277,0.8572134375572205,0.8572134375572205,0.0,44.70146942138672,36.0,13606.328125,-0.0,44.760990142822266,1.0,283.14263916015625,286.2319641113281,295.4144897460937,296.1059875488281,293.1499938964844,293.1499938964844,283.1499938964844,18019.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879917621612549,1.0,0.0,0.0,1.510307788848877,1.5330944061279297,1.5220338411836565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5318.5859375,0.0,148.2909393310547,1895.4371337890625,0.0,64.13774108886719,0.4380773305892944,1.0,0.0,3.0,1.0,0.0
