time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993640,298.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2996520996094,0.4836738407611847,0.050000000745058,0.0466006770730018,298.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2996520996094,0.4836738407611847,0.050000000745058,0.0490727573633194,298.57977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2996520996094,0.4836738407611847,0.050000000745058,0.0362449698150157,298.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2996520996094,0.4836738407611847,0.050000000745058,0.0490727573633194,298.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2996520996094,0.4836738407611847,0.050000000745058,0.2327800244092941,286.37255859375,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.49005126953125,286.3088073730469,1.0,0.1889992654323578,1.0,1.0,0.0,1.0,-0.4965406656265259,0.4965403079986572,3.523504119584686e-07,0.3491741120815277,0.8572134375572205,0.8572134375572205,0.0,44.70146942138672,36.0,13606.328125,-0.0,44.760990142822266,1.0,283.14263916015625,286.2319641113281,295.4144897460937,296.1059875488281,293.1499938964844,293.1499938964844,283.1499938964844,18019.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879917621612549,1.0,0.0,0.0,1.510307788848877,1.5330944061279297,1.5220338411836565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5318.5859375,0.0,148.2909393310547,1895.4371337890625,0.0,64.13774108886719,0.4380773305892944,1.0,0.0,3.0,1.0,0.0
17993700,298.513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7184753417969,0.4848813414573669,0.050000000745058,0.0465783774852752,298.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7184753417969,0.4848813414573669,0.050000000745058,0.0490492731332778,298.56884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7184753417969,0.4848813414573669,0.050000000745058,0.0362276248633861,298.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7184753417969,0.4848813414573669,0.050000000745058,0.0490492731332778,298.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7184753417969,0.4848813414573669,0.050000000745058,0.2326686382293701,285.62969970703125,285.5990600585937,293.52587890625,292.499755859375,293.5182800292969,298.48126220703125,285.11492919921875,1.0,0.1878127753734588,1.0,1.0,0.0,1.0,-0.4963031411170959,0.4963027834892273,3.521452072163811e-07,0.3489901423454284,0.5499723553657532,0.5499723553657532,0.0,44.10507583618164,36.0,11924.888671875,-0.0,44.22946548461914,1.0,283.1471862792969,284.6503295898437,295.7994384765625,296.7098083496094,293.1499938964844,293.1499938964844,283.1499938964844,22342.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3383970558643341,1.0,0.0,0.0,1.9975800514221191,1.9977060556411743,2.6625747295838664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4870.412109375,0.0,298.6759338378906,1895.4371337890625,0.0,176.47645568847656,0.5183407664299011,1.0,0.0,3.0,1.0,0.0
17993760,298.5061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.4873819351196289,0.050000000745058,0.0465326905250549,298.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.4873819351196289,0.050000000745058,0.0490011647343635,298.5550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.4873819351196289,0.050000000745058,0.0361920930445194,298.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.4873819351196289,0.050000000745058,0.0490011647343635,298.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.4873819351196289,0.050000000745058,0.2324404269456863,285.0257873535156,285.5042724609375,293.56036376953125,292.5146789550781,293.5525207519531,298.469482421875,285.19293212890625,1.0,0.1855374425649643,1.0,1.0,0.0,1.0,-0.4958164095878601,0.4958160817623138,3.517233437833056e-07,0.3486098051071167,0.0922280326485633,0.0922280326485633,0.0,42.88325881958008,25.0,6116.884765625,-0.0,43.1420783996582,1.0,283.1484069824219,285.27642822265625,295.7338256835937,296.3398132324219,293.1499938964844,293.1499938964844,283.1499938964844,54589.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3610976636409759,1.0,0.0,0.0,0.3924778401851654,0.398782730102539,1.0279207707242222e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1351.76318359375,0.0,46.66070556640625,1895.4371337890625,0.0,211.62741088867188,0.3821370899677276,1.0,0.0,3.0,1.0,0.0
17993820,298.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9709777832031,0.5170122385025024,0.175604909658432,0.0461003929376602,298.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10797119140625,0.7464770674705505,0.1683692336082458,0.1350806653499603,298.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1159973144531,0.7637220621109009,0.1749955415725708,0.1070422977209091,298.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9709777832031,0.5170122385025024,0.050000000745058,0.0485459342598915,298.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9709777832031,0.5170122385025024,0.050000000745058,0.2302810102701187,286.08209228515625,285.45916748046875,293.6083068847656,292.5357360839844,293.60205078125,298.4441833496094,286.1371154785156,1.0,0.183786004781723,1.0,1.0,0.0,1.0,-0.6799556612968445,0.6799551248550415,5.24528331879992e-07,0.4896910786628723,0.8324732184410095,0.8324732184410095,0.0,32.85763931274414,25.0,15364.455078125,-0.0,56.00457382202149,1.0,283.1490173339844,286.1019897460937,295.484375,296.3499450683594,293.1499938964844,293.1499938964844,283.1499938964844,18431.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3360702395439148,1.0,0.0,0.0,1.5616623163223269,1.5698795318603516,1.627300179052327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.2294921875,0.0,159.1110382080078,1895.4371337890625,0.0,172.89224243164062,0.4484246075153351,1.0,0.0,3.0,1.0,0.0
17993880,298.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.851806640625,0.793438732624054,0.176718458533287,0.1282424330711364,298.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.832275390625,0.8319304585456848,0.1663843244314193,0.1561779975891113,298.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8291015625,0.842904269695282,0.1725980341434478,0.1202738061547279,298.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9271850585937,0.5554364919662476,0.050000000745058,0.0482029281556606,298.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9271850585937,0.5554364919662476,0.050000000745058,0.2286539375782013,285.8583984375,285.3851318359375,293.6319885253906,292.54620361328125,293.6268310546875,298.3955993652344,285.6389465332031,1.0,0.184377372264862,1.0,1.0,0.0,1.0,-0.8176036477088928,0.8176029920578003,6.777435714866442e-07,0.5981943011283875,0.8599356412887573,0.8599356412887573,0.0,25.48877143859864,28.0,17441.126953125,-0.0,66.66895294189453,1.0,283.14947509765625,285.2655029296875,295.745361328125,296.8179626464844,293.1499938964844,293.1499938964844,283.1499938964844,12468.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3657159209251404,1.0,0.0,0.0,2.0733482837677,2.073641300201416,2.868387980470289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.7783203125,0.0,284.6914367675781,1895.4371337890625,0.0,218.8934631347656,0.5274163484573364,1.0,0.0,3.0,1.0,0.0
17993940,298.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5113220214844,0.9181956052780152,0.1661598235368728,0.1514046788215637,298.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5107116699219,0.9080721735954284,0.1624325215816497,0.1548037081956863,298.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51153564453125,0.9232736229896544,0.170533999800682,0.1194489747285842,298.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5103454589844,0.8901079893112183,0.158830851316452,0.146132230758667,298.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47998046875,0.615514874458313,0.1477740854024887,0.2271070778369903,285.5077514648437,285.3275146484375,293.7005920410156,292.5768737792969,293.6961364746094,298.21533203125,285.5477294921875,1.0,0.1886752247810363,1.0,1.0,0.0,1.0,-0.958732545375824,0.9587316513061525,8.616132163297152e-07,0.7132871150970459,0.7620754837989807,0.7620754837989807,0.0,18.817344665527344,28.0,19240.306640625,-0.0,80.96342468261719,1.0,283.1499328613281,285.2605285644531,296.04656982421875,297.32177734375,293.1499938964844,293.1499938964844,283.1499938964844,26237.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4644389450550079,1.0,0.0,0.0,2.1995158195495605,2.1995272636413574,3.228104503705254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.1328125,0.0,394.8544921875,1895.4371337890625,0.0,409.0066223144531,0.5822636485099792,1.0,0.0,3.0,1.0,0.0
17994000,298.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5332336425781,0.987990379333496,0.1661534458398819,0.1494985371828079,298.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.53350830078125,0.982685685157776,0.1623871773481369,0.1544449031352996,298.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5333557128906,0.9219260811805724,0.1710089445114135,0.0952513590455055,298.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5334167480469,0.9700101017951964,0.1579575836658477,0.1480600982904434,298.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5047302246094,0.7174960374832153,0.148396834731102,0.2864336967468261,285.5316162109375,285.27783203125,293.7069702148437,292.57977294921875,293.70263671875,298.2042236328125,285.557861328125,1.0,0.1900168657302856,1.0,1.0,0.0,1.0,-1.0143409967422483,1.014340043067932,9.395379834131744e-07,0.7554401159286499,0.821998655796051,0.821998655796051,0.0,15.356793403625488,48.0,20009.115234375,-0.0,84.85492706298828,1.0,283.1499328613281,285.2474060058594,296.0527648925781,297.3597412109375,293.1499938964844,293.1499938964844,283.1499938964844,24148.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.472644031047821,1.0,0.0,0.0,2.278022527694702,2.278033971786499,3.462656650299323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.06787109375,0.0,420.0063781738281,1895.4371337890625,0.0,429.7394409179688,0.5956364274024963,1.0,0.0,3.0,1.0,0.0
17994060,298.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993591308594,0.8880404829978943,0.1772550195455551,0.097723089158535,298.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4992370605469,0.8880404829978943,0.1702018976211547,0.1029071360826492,298.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993591308594,0.8880404829978943,0.1827306300401687,0.0760068446397781,298.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49908447265625,0.8880404829978943,0.1599088460206985,0.1029071435332298,298.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4991760253906,0.945713758468628,0.1457974910736084,0.5788614749908447,285.4959411621094,285.23846435546875,293.7601928710937,292.6038818359375,293.756103515625,298.18975830078125,285.4794006347656,1.0,0.2002654820680618,1.0,1.0,0.0,1.0,-1.0901875495910645,1.0901864767074585,1.0568054449322517e-06,0.8181124329566956,0.949999988079071,0.949999988079071,0.0,14.773921966552734,48.0,22208.51171875,-0.0,106.87261199951172,1.0,283.1499938964844,285.0570068359375,296.0686340332031,297.5916748046875,293.1499938964844,293.1499938964844,283.1499938964844,19657.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5372987389564514,1.0,0.0,0.0,2.797996759414673,2.7980105876922607,5.22381469636457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.81103515625,0.0,682.0491333007812,1895.4371337890625,0.0,635.6192016601562,0.7000088095664978,1.0,0.0,3.0,1.0,0.0
17994120,298.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.46435546875,0.8884906768798828,0.1815371662378311,0.098030149936676,298.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.46435546875,0.8884906768798828,0.1736723631620407,0.1032304689288139,298.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46435546875,0.8884906768798828,0.1869167387485504,0.0762456730008125,298.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46435546875,0.8884906768798828,0.1612214744091034,0.1032304689288139,297.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637756347656,0.9671820998191832,0.1442392170429229,0.6176339387893677,285.4621887207031,285.18365478515625,293.7848815917969,292.6151428222656,293.78094482421875,298.1800231933594,285.45513916015625,1.0,0.2062729746103286,1.0,1.0,0.0,1.0,-1.1247841119766235,1.1247830390930176,1.1139242133140217e-06,0.8474902510643005,1.0,1.0,0.0,15.279850959777832,68.0,23004.578125,-0.0,117.59436798095705,1.0,283.1499938964844,285.0139465332031,296.0409851074219,297.6304931640625,293.1499938964844,293.1499938964844,283.1499938964844,20606.404296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5612888932228088,1.0,0.0,0.0,2.9660940170288086,2.966109275817871,5.870338668501063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.59814453125,0.0,803.490478515625,1895.4371337890625,0.0,735.2844848632812,0.7386886477470398,1.0,0.0,3.0,1.0,0.0
17994180,298.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4527282714844,0.8954260349273682,0.1886714398860931,0.1028825044631958,298.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4527282714844,0.8954260349273682,0.1798603683710098,0.1083402335643768,298.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4527282714844,0.8954260349273682,0.193647101521492,0.0800197273492813,297.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4527587890625,0.8954260349273682,0.1629987061023712,0.1083402335643768,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530029296875,0.9703512787818908,0.141148954629898,0.6400294303894043,285.4533996582031,285.1488342285156,293.8392944335937,292.6401062011719,293.8356018066406,298.1455078125,285.4576721191406,1.0,0.2219922989606857,1.0,1.0,0.0,1.0,-1.2229381799697876,1.2229368686676023,1.2827219961764058e-06,0.9257644414901732,1.0,1.0,0.0,16.960147857666016,68.0,24901.93359375,-0.0,142.4105987548828,1.0,283.1499938964844,284.9734191894531,295.9577331542969,297.6638488769531,293.1499938964844,293.1499938964844,283.1499938964844,23960.263671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6009671092033386,1.0,0.0,0.0,3.260473251342773,3.2604916095733643,7.093402132340998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.35546875,0.0,1060.9764404296875,1895.4371337890625,0.0,934.19873046875,0.807768702507019,1.0,0.0,3.0,1.0,0.0
17994240,298.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4754943847656,0.9060338139533995,0.1911418139934539,0.110713891685009,298.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4754943847656,0.9060338139533995,0.1821515262126922,0.1165870651602745,298.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4754943847656,0.9060338139533995,0.1959044188261032,0.086110807955265,297.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4754943847656,0.9060338139533995,0.1640131324529647,0.1165870651602745,297.8046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764404296875,0.9540562629699708,0.139582484960556,0.6336533427238464,285.47784423828125,285.1036682128906,293.86541748046875,292.65216064453125,293.8618469238281,298.1247863769531,285.4881286621094,1.0,0.230700746178627,1.0,1.0,0.0,1.0,-1.2738432884216309,1.2738419771194458,1.3776524383501965e-06,0.9675856232643129,1.0,1.0,0.0,18.240602493286133,88.0,25881.87109375,-0.0,157.7371063232422,1.0,283.1499938964844,284.9849853515625,295.9234924316406,297.67938232421875,293.1499938964844,293.1499938964844,283.1499938964844,25547.822265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6150094270706177,1.0,0.0,0.0,3.3666751384735107,3.366694688796997,7.563028816548467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.29833984375,0.0,1168.0751953125,1895.4371337890625,0.0,1015.5405883789062,0.8331387639045715,1.0,0.0,3.0,1.0,0.0
17994300,298.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.53302001953125,0.9231769442558287,0.1931369006633758,0.1234627291560173,298.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53302001953125,0.9231769442558287,0.1842860281467437,0.1300121992826461,298.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53302001953125,0.9231769442558287,0.1978200674057006,0.096026562154293,297.9032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5343322753906,0.9829516410827636,0.162986934185028,0.1553046107292175,297.7465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5332336425781,0.9278181791305542,0.1380025744438171,0.6247142553329468,285.53564453125,285.0814514160156,293.90655517578125,292.6712341308594,293.90313720703125,298.07672119140625,285.5488586425781,1.0,0.2457703053951263,1.0,1.0,0.0,1.0,-1.35948383808136,1.3594822883605957,1.5459261248906842e-06,1.0360910892486572,1.0,1.0,0.0,20.431276321411133,88.0,27443.48828125,-0.0,189.99539184570312,1.0,283.1499938964844,285.01593017578125,295.8888244628906,297.7211303710937,293.1499938964844,293.1499938964844,283.1499938964844,27674.244140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6337220668792725,1.0,0.0,0.0,3.503981828689575,3.5040030479431152,8.192510563276301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.7060546875,0.0,1316.9005126953125,1895.4371337890625,0.0,1132.1546630859375,0.8659036159515381,1.0,0.0,3.0,1.0,0.0
17994360,298.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6093139648437,0.9489132165908812,0.1929406523704528,0.1453467160463333,297.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6103210449219,0.9901114702224731,0.1836748868227005,0.1747084707021713,298.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6093139648437,0.9489132165908812,0.1979324966669082,0.1130474433302879,297.8367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6094665527344,0.9504151344299316,0.1611926555633545,0.1537142395973205,297.6999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6080017089844,0.8944994211196899,0.1371851712465286,0.6196905374526978,285.6115417480469,285.0387878417969,293.9482116699219,292.6906433105469,293.9449768066406,298.0161437988281,285.6268615722656,1.0,0.2624365985393524,1.0,1.0,0.0,1.0,-1.4495272636413574,1.4495254755020142,1.7367397049383726e-06,1.1079427003860474,1.0,1.0,0.0,23.45504570007324,108.0,29054.837890625,-0.0,231.292236328125,1.0,283.1499938964844,285.06463623046875,295.8763122558594,297.7887268066406,293.1499938964844,293.1499938964844,283.1499938964844,29407.41015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6503667235374451,1.0,0.0,0.0,3.612038373947144,3.612061023712158,8.705586651558406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.5234375,0.0,1442.529296875,1895.4371337890625,0.0,1243.2535400390625,0.8916714787483215,1.0,0.0,3.0,1.0,0.0
17994420,297.9163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70867919921875,0.8219805359840393,0.1886037737131118,0.1710722297430038,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.70880126953125,0.8118728399276733,0.1816329956054687,0.1732573360204696,297.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70831298828125,0.8278364539146423,0.1928057521581649,0.1361275315284729,297.7516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091979980469,0.7786363959312439,0.1607315093278885,0.1532483398914337,297.6262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7097473144531,0.7386161088943481,0.1362670511007309,0.6184998750686646,285.7080993652344,285.0037536621094,294.0278625488281,292.72802734375,294.024658203125,297.88055419921875,285.6985778808594,1.0,0.2928643524646759,1.0,1.0,0.0,1.0,-1.4940862655639648,1.494084358215332,1.838503635553934e-06,1.145303726196289,1.0,1.0,0.0,43.659786224365234,108.0,30333.751953125,-0.0,302.9823303222656,1.0,283.1499938964844,285.0887145996094,295.8832092285156,297.9248962402344,293.1499938964844,293.1499938964844,283.1499938964844,31805.107421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793689727783203,1.0,0.0,0.0,3.756405115127564,3.756429433822632,9.415385875399808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.8076171875,0.0,1622.5009765625,1895.4371337890625,0.0,1451.896728515625,0.926069676876068,1.0,0.0,3.0,1.0,0.0
17994480,297.91046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7023010253906,0.819434404373169,0.1886078864336013,0.1709690392017364,297.8446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.70245361328125,0.8093453645706177,0.1816457211971283,0.1732219010591507,297.9286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7020874023437,0.8252019286155701,0.1928597390651703,0.1359978914260864,297.74755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7030029296875,0.7762216329574585,0.1607829332351684,0.1532740592956543,297.6221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037658691406,0.7364286780357361,0.1362348347902298,0.6183469295501709,285.7016296386719,284.9898376464844,294.0328674316406,292.7304077148437,294.0296936035156,297.8750305175781,285.693115234375,1.0,0.2948126196861267,1.0,1.0,0.0,1.0,-1.5024107694625854,1.5024089813232422,1.856528456301021e-06,1.150955319404602,1.0,1.0,0.0,44.32080459594727,96.0,30407.958984375,-0.0,306.7157592773437,1.0,283.1499938964844,285.0845947265625,295.88189697265625,297.9255065917969,293.1499938964844,293.1499938964844,283.1499938964844,31923.8984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807838082313538,1.0,0.0,0.0,3.763413429260254,3.763437986373901,9.450551488043856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.908203125,0.0,1631.599365234375,1895.4371337890625,0.0,1462.5284423828125,0.927738606929779,1.0,0.0,3.0,1.0,0.0
17994540,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6732177734375,0.7711554169654846,0.190138891339302,0.1717831939458847,297.7843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6732177734375,0.7612345814704895,0.1825353354215622,0.1740070730447769,297.8676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6732177734375,0.7770897150039673,0.194519504904747,0.1366714686155319,297.6983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6732177734375,0.7329131364822388,0.1618289649486541,0.154445081949234,297.5726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6732788085937,0.6929395794868469,0.1359856277704239,0.6187452077865601,285.6731872558594,284.9667358398437,294.1007995605469,292.7625732421875,294.0975952148437,297.8143920898437,285.67303466796875,1.0,0.3092187047004699,1.0,1.0,0.0,1.0,-1.507008075714111,1.5070061683654783,1.86742772712023e-06,1.154920220375061,1.0,1.0,0.0,57.275672912597656,96.0,30666.080078125,-0.0,342.0750732421875,1.0,283.1499938964844,285.0591735839844,295.8527526855469,297.9161682128906,293.1499938964844,293.1499938964844,283.1499938964844,33251.67578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936694979667664,1.0,0.0,0.0,3.8408801555633545,3.8409054279327393,9.843618045124458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.11083984375,0.0,1734.443115234375,1895.4371337890625,0.0,1561.1566162109375,0.9461822509765624,1.0,0.0,3.0,1.0,0.0
17994600,297.83892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6732177734375,0.7656058073043823,0.1909315288066864,0.1724417358636856,297.77178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6732177734375,0.7555532455444336,0.1830087453126907,0.1744457334280014,297.8551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6732177734375,0.7713804244995117,0.1952162832021713,0.137162983417511,297.6877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6732177734375,0.7278193831443787,0.1622517704963684,0.1548713445663452,297.5614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6732177734375,0.6868494749069214,0.1360329687595367,0.6191230416297913,285.6732177734375,284.9574279785156,294.1190490722656,292.771240234375,294.1158447265625,297.8022766113281,285.67340087890625,1.0,0.3119240999221802,1.0,1.0,0.0,1.0,-1.5098817348480225,1.5098798274993896,1.8740572613751285e-06,1.1572065353393557,1.0,1.0,0.0,59.49467849731445,84.0,30760.171875,-0.0,349.1766662597656,1.0,283.1499938964844,285.05694580078125,295.8464660644531,297.9131164550781,293.1499938964844,293.1499938964844,283.1499938964844,33521.8125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954869031906128,1.0,0.0,0.0,3.856450319290161,3.856475830078125,9.923588777382977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.2978515625,0.0,1755.6220703125,1895.4371337890625,0.0,1575.3203125,0.949889361858368,1.0,0.0,3.0,1.0,0.0
17994660,297.79791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6860046386719,0.7556789517402649,0.1954666674137115,0.1763980537652969,297.7232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6859436035156,0.7442798018455505,0.185929998755455,0.1771450936794281,297.8058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6860046386719,0.7604593634605408,0.199115514755249,0.1398671418428421,297.6451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6858215332031,0.7171539664268494,0.1647163033485412,0.1572353243827819,297.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6856384277344,0.6730778217315674,0.1367200314998626,0.62237548828125,285.6861267089844,284.95001220703125,294.2063903808594,292.81298828125,294.20318603515625,297.7557373046875,285.68798828125,1.0,0.3203076422214508,1.0,1.0,0.0,1.0,-1.527857542037964,1.527855634689331,1.9158994746248936e-06,1.1715333461761477,1.0,1.0,0.0,65.63872528076172,72.0,31261.849609375,-0.0,374.07421875,1.0,283.1499938964844,285.0592346191406,295.8426818847656,297.9256286621094,293.1499938964844,293.1499938964844,283.1499938964844,34499.1640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005030512809753,1.0,0.0,0.0,3.912264823913574,3.912291288375856,1.02129160950426e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.9833984375,0.0,1832.9586181640625,1895.4371337890625,0.0,1614.7255859375,0.9631722569465636,1.0,0.0,3.0,1.0,0.0
17994720,297.79791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6860046386719,0.7556789517402649,0.1954666674137115,0.1763980537652969,297.7232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6859436035156,0.7442798018455505,0.185929998755455,0.1771450936794281,297.8058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6860046386719,0.7604593634605408,0.199115514755249,0.1398671418428421,297.6451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6858215332031,0.7171539664268494,0.1647163033485412,0.1572353243827819,297.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6856384277344,0.6730778217315674,0.1367200314998626,0.62237548828125,285.6861267089844,284.95001220703125,294.2063903808594,292.81298828125,294.20318603515625,297.7557373046875,285.68798828125,1.0,0.3203076422214508,1.0,1.0,0.0,1.0,-1.527857542037964,1.527855634689331,1.9158994746248936e-06,1.1715333461761477,1.0,1.0,0.0,65.63872528076172,72.0,31261.849609375,-0.0,374.07421875,1.0,283.1499938964844,285.0592346191406,295.8426818847656,297.9256286621094,293.1499938964844,293.1499938964844,283.1499938964844,34499.1640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005030512809753,1.0,0.0,0.0,3.912264823913574,3.912291288375856,1.02129160950426e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.9833984375,0.0,1832.9586181640625,1895.4371337890625,0.0,1614.7255859375,0.9631722569465636,1.0,0.0,3.0,1.0,0.0
17994780,297.7681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7144470214844,0.7623685002326965,0.2006380259990692,0.1809237748384475,297.6873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7143859863281,0.7489643692970276,0.1895277053117752,0.1804069876670837,297.7679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7144775390625,0.7662538886070251,0.2035605013370514,0.1428880542516708,297.6126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7142028808594,0.7213712334632874,0.1676745414733886,0.1599257737398147,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7138671875,0.6753472089767456,0.1379656791687011,0.6273792386054993,285.7146301269531,284.95001220703125,294.2945556640625,292.8554992675781,294.2913513183594,297.72119140625,285.7173767089844,1.0,0.3228808343410492,1.0,1.0,0.0,1.0,-1.550068736076355,1.5500668287277222,1.968440983546316e-06,1.1892492771148682,1.0,1.0,0.0,65.91324615478516,60.0,31816.775390625,-0.0,386.28704833984375,1.0,283.1499938964844,285.075927734375,295.8727722167969,297.97979736328125,293.1499938964844,293.1499938964844,283.1499938964844,35095.24609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035742402076721,1.0,0.0,0.0,3.945918560028076,3.945945262908936,1.0389377393948962e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.48095703125,0.0,1880.668701171875,1895.4371337890625,0.0,1639.0738525390625,0.9711792469024658,1.0,0.0,3.0,1.0,0.0
17994840,297.7681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7144470214844,0.7623685002326965,0.2006380259990692,0.1809237748384475,297.6873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7143859863281,0.7489643692970276,0.1895277053117752,0.1804069876670837,297.7679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7144775390625,0.7662538886070251,0.2035605013370514,0.1428880542516708,297.6126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7142028808594,0.7213712334632874,0.1676745414733886,0.1599257737398147,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7138671875,0.6753472089767456,0.1379656791687011,0.6273792386054993,285.7146301269531,284.95001220703125,294.2945556640625,292.8554992675781,294.2913513183594,297.72119140625,285.7173767089844,1.0,0.3228808343410492,1.0,1.0,0.0,1.0,-1.550068736076355,1.5500668287277222,1.968440983546316e-06,1.1892492771148682,1.0,1.0,0.0,65.91324615478516,60.0,31816.775390625,-0.0,386.28704833984375,1.0,283.1499938964844,285.075927734375,295.8727722167969,297.97979736328125,293.1499938964844,293.1499938964844,283.1499938964844,35095.24609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035742402076721,1.0,0.0,0.0,3.945918560028076,3.945945262908936,1.0389377393948962e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.48095703125,0.0,1880.668701171875,1895.4371337890625,0.0,1639.0738525390625,0.9711792469024658,1.0,0.0,3.0,1.0,0.0
17994900,297.7558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73223876953125,0.7702795267105103,0.2033260762691497,0.1832439750432968,297.67254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7321472167969,0.7556779384613037,0.1914561539888382,0.1821260899305343,297.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.7737467885017395,0.2058749496936798,0.1444340795278549,297.59912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73193359375,0.7274273037910461,0.1692588627338409,0.1613258272409439,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7315673828125,0.6808297634124756,0.1387224346399307,0.6302739381790161,285.732421875,284.95001220703125,294.3388061523437,292.876953125,294.33563232421875,297.7068176269531,285.73541259765625,1.0,0.3225132524967193,1.0,1.0,0.0,1.0,-1.561932921409607,1.5619308948516846,1.996881337618106e-06,1.1987125873565674,1.0,1.0,0.0,64.37789916992188,60.0,32102.75390625,-0.0,388.4537963867188,1.0,283.1499938964844,285.0876159667969,295.8944091796875,298.0165405273437,293.1499938964844,293.1499938964844,283.1499938964844,35293.05859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053276300430298,1.0,0.0,0.0,3.9570236206054688,3.9570505619049072,1.0447937484059366e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.5205078125,0.0,1896.591796875,1895.4371337890625,0.0,1653.0489501953125,0.9738211035728456,1.0,0.0,3.0,1.0,0.0
17994960,297.7445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513427734375,0.7807381749153137,0.2060422897338867,0.1855702996253967,297.65899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7648548483848572,0.1934235095977783,0.1838638633489608,297.73699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513732910156,0.7837727665901184,0.2082122266292572,0.145981103181839,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75103759765625,0.7355256080627441,0.1708777844905853,0.162737637758255,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7506103515625,0.6886232495307922,0.1395282447338104,0.6332945227622986,285.75152587890625,284.95001220703125,294.3831481933594,292.8985595703125,294.3800048828125,297.69366455078125,285.7546691894531,1.0,0.3213939368724823,1.0,1.0,0.0,1.0,-1.573987603187561,1.573985576629639,2.0260436031094287e-06,1.2083250284194946,1.0,1.0,0.0,62.093711853027344,48.0,32390.556640625,-0.0,388.7303466796875,1.0,283.1499938964844,285.1005554199219,295.9174499511719,298.0558776855469,293.1499938964844,293.1499938964844,283.1499938964844,35448.7890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073078751564026,1.0,0.0,0.0,3.965744018554688,3.965771198272705,1.0494037496755482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.140625,0.0,1909.15869140625,1895.4371337890625,0.0,1668.8958740234375,0.9758954644203186,1.0,0.0,3.0,1.0,0.0
17995020,297.72442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.792236328125,0.8098073601722717,0.2115086913108825,0.1902031302452087,297.63507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7921142578125,0.791553258895874,0.1974128633737564,0.1873428970575332,297.71026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.792236328125,0.811794102191925,0.2129023224115371,0.1490473598241806,297.56494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7918701171875,0.7591876983642578,0.1741693466901779,0.1655596196651458,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7914428710937,0.7113863229751587,0.1412309110164642,0.6395102143287659,285.7924194335937,284.95001220703125,294.4718322753906,292.9420471191406,294.4687194824219,297.6703186035156,285.7957458496094,1.0,0.3173013925552368,1.0,1.0,0.0,1.0,-1.598259687423706,1.598257541656494,2.085575260935002e-06,1.2276732921600342,1.0,1.0,0.0,55.72462463378906,36.0,32965.90234375,-0.0,384.4241638183594,1.0,283.1499938964844,285.1290588378906,295.9641418457031,298.1369323730469,293.1499938964844,293.1499938964844,283.1499938964844,35664.51171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118026614189148,1.0,0.0,0.0,3.977792263031006,3.9778196811676025,1.0557898804108843e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.9052734375,0.0,1926.6123046875,1895.4371337890625,0.0,1705.113037109375,0.9787613153457642,1.0,0.0,3.0,1.0,0.0
17995080,297.72442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.792236328125,0.8098073601722717,0.2115086913108825,0.1902031302452087,297.63507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7921142578125,0.791553258895874,0.1974128633737564,0.1873428970575332,297.71026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.792236328125,0.811794102191925,0.2129023224115371,0.1490473598241806,297.56494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7918701171875,0.7591876983642578,0.1741693466901779,0.1655596196651458,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7914428710937,0.7113863229751587,0.1412309110164642,0.6395102143287659,285.7924194335937,284.95001220703125,294.4718322753906,292.9420471191406,294.4687194824219,297.6703186035156,285.7957458496094,1.0,0.3173013925552368,1.0,1.0,0.0,1.0,-1.598259687423706,1.598257541656494,2.085575260935002e-06,1.2276732921600342,1.0,1.0,0.0,55.72462463378906,36.0,32965.90234375,-0.0,384.4241638183594,1.0,283.1499938964844,285.1290588378906,295.9641418457031,298.1369323730469,293.1499938964844,293.1499938964844,283.1499938964844,35664.51171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118026614189148,1.0,0.0,0.0,3.977792263031006,3.9778196811676025,1.0557898804108843e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.9052734375,0.0,1926.6123046875,1895.4371337890625,0.0,1705.113037109375,0.9787613153457642,1.0,0.0,3.0,1.0,0.0
17995140,297.7065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8349609375,0.8488326072692871,0.2169668078422546,0.1947805136442184,297.6139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8348388671875,0.8296853303909302,0.2014084458351135,0.1907808482646942,297.68634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8349914550781,0.849837064743042,0.2175600677728653,0.1520540714263916,297.5458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8345947265625,0.7966004014015198,0.1774746924638748,0.1683452874422073,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8341369628906,0.742256224155426,0.142984077334404,0.6457329988479614,285.83514404296875,284.95001220703125,294.56024169921875,292.9857788085937,294.55718994140625,297.64971923828125,285.8385314941406,1.0,0.3114594221115112,1.0,1.0,0.0,1.0,-1.6223063468933103,1.6223042011260986,2.145622374882805e-06,1.2468286752700806,1.0,1.0,0.0,47.72137451171875,25.0,33535.80078125,-0.0,375.2814636230469,1.0,283.1499938964844,285.159423828125,296.0096130371094,298.21734619140625,293.1499938964844,293.1499938964844,283.1499938964844,35798.8515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166113257408142,1.0,0.0,0.0,3.98527717590332,3.985304355621338,1.059766873368062e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.52001953125,0.0,1937.50830078125,1895.4371337890625,0.0,1744.2308349609375,0.9805415272712708,1.0,0.0,3.0,1.0,0.0
17995200,297.7065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8349609375,0.8488326072692871,0.2169668078422546,0.1947805136442184,297.6139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8348388671875,0.8296853303909302,0.2014084458351135,0.1907808482646942,297.68634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8349914550781,0.849837064743042,0.2175600677728653,0.1520540714263916,297.5458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8345947265625,0.7966004014015198,0.1774746924638748,0.1683452874422073,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8341369628906,0.742256224155426,0.142984077334404,0.6457329988479614,285.83514404296875,284.95001220703125,294.56024169921875,292.9857788085937,294.55718994140625,297.64971923828125,285.8385314941406,1.0,0.3114594221115112,1.0,1.0,0.0,1.0,-1.6223063468933103,1.6223042011260986,2.145622374882805e-06,1.2468286752700806,1.0,1.0,0.0,47.72137451171875,25.0,33535.80078125,-0.0,375.2814636230469,1.0,283.1499938964844,285.159423828125,296.0096130371094,298.21734619140625,293.1499938964844,293.1499938964844,283.1499938964844,35798.8515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166113257408142,1.0,0.0,0.0,3.98527717590332,3.985304355621338,1.059766873368062e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.52001953125,0.0,1937.50830078125,1895.4371337890625,0.0,1744.2308349609375,0.9805415272712708,1.0,0.0,3.0,1.0,0.0
17995260,297.69049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8785705566406,0.9122708439826964,0.2223736494779586,0.1992870271205902,297.5951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8784484863281,0.8877726793289185,0.2053618431091308,0.1941542327404022,297.6646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8785705566406,0.9122426509857178,0.2221417725086212,0.1549882441759109,297.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8782043457031,0.851005494594574,0.1807506680488586,0.171077623963356,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8777160644531,0.7928871512413025,0.1447380036115646,0.6518484950065613,285.87872314453125,284.95001220703125,294.64801025390625,293.0295715332031,294.64501953125,297.6312561035156,285.882080078125,1.0,0.3046467006206512,1.0,1.0,0.0,1.0,-1.645912766456604,1.645910620689392,2.205601276727976e-06,1.265616774559021,1.0,1.0,0.0,38.82003784179688,25.0,34097.30859375,-0.0,363.0537414550781,1.0,283.1499938964844,285.1907653808594,296.0535888671875,298.2958984375,293.1499938964844,293.1499938964844,283.1499938964844,35879.20703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214295268058777,1.0,0.0,0.0,3.9897475242614746,3.9897749423980713,1.0621456567605492e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.6787109375,0.0,1944.03564453125,1895.4371337890625,0.0,1783.7994384765625,0.9816047549247742,1.0,0.0,3.0,1.0,0.0
17995320,297.69049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8785705566406,0.9122708439826964,0.2223736494779586,0.1992870271205902,297.5951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8784484863281,0.8877726793289185,0.2053618431091308,0.1941542327404022,297.6646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8785705566406,0.9122426509857178,0.2221417725086212,0.1549882441759109,297.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8782043457031,0.851005494594574,0.1807506680488586,0.171077623963356,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8777160644531,0.7928871512413025,0.1447380036115646,0.6518484950065613,285.87872314453125,284.95001220703125,294.64801025390625,293.0295715332031,294.64501953125,297.6312561035156,285.882080078125,1.0,0.3046467006206512,1.0,1.0,0.0,1.0,-1.645912766456604,1.645910620689392,2.205601276727976e-06,1.265616774559021,1.0,1.0,0.0,38.82003784179688,25.0,34097.30859375,-0.0,363.0537414550781,1.0,283.1499938964844,285.1907653808594,296.0535888671875,298.2958984375,293.1499938964844,293.1499938964844,283.1499938964844,35879.20703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214295268058777,1.0,0.0,0.0,3.9897475242614746,3.9897749423980713,1.0621456567605492e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.6787109375,0.0,1944.03564453125,1895.4371337890625,0.0,1783.7994384765625,0.9816047549247742,1.0,0.0,3.0,1.0,0.0
17995380,297.6756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9230041503906,0.9870821833610536,0.2277104407548904,0.2038294672966003,297.57781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9228515625,0.9619508981704712,0.20923513174057,0.197565346956253,297.6446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9229736328125,0.9860418438911438,0.2266255319118499,0.1579329073429107,297.5132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.922607421875,0.9167423844337464,0.1839607954025268,0.1738610416650772,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9220886230469,0.8487746715545654,0.1464492082595825,0.658317506313324,285.92315673828125,284.95001220703125,294.7347717285156,293.0733642578125,294.7319030761719,297.6143493652344,285.9264831542969,1.0,0.3011914491653442,1.0,1.0,0.0,1.0,-1.669617772102356,1.6696155071258545,2.266851197418873e-06,1.2844605445861816,1.0,1.0,0.0,32.565914154052734,43.0,34659.47265625,-0.0,358.10455322265625,1.0,283.1499938964844,285.2230224609375,296.0968322753906,298.3733825683594,293.1499938964844,293.1499938964844,283.1499938964844,35927.50390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261232733726501,1.0,0.0,0.0,3.992431879043579,3.992459297180176,1.0635753824317362e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.10546875,0.0,1947.9622802734373,1895.4371337890625,0.0,1822.693603515625,0.9822432398796082,1.0,0.0,3.0,1.0,0.0
17995440,297.6756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9230041503906,0.9870821833610536,0.2277104407548904,0.2038294672966003,297.57781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9228515625,0.9619508981704712,0.20923513174057,0.197565346956253,297.6446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9229736328125,0.9860418438911438,0.2266255319118499,0.1579329073429107,297.5132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.922607421875,0.9167423844337464,0.1839607954025268,0.1738610416650772,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9220886230469,0.8487746715545654,0.1464492082595825,0.658317506313324,285.92315673828125,284.95001220703125,294.7347717285156,293.0733642578125,294.7319030761719,297.6143493652344,285.9264831542969,1.0,0.3011914491653442,1.0,1.0,0.0,1.0,-1.669617772102356,1.6696155071258545,2.266851197418873e-06,1.2844605445861816,1.0,1.0,0.0,32.565914154052734,43.0,34659.47265625,-0.0,358.10455322265625,1.0,283.1499938964844,285.2230224609375,296.0968322753906,298.3733825683594,293.1499938964844,293.1499938964844,283.1499938964844,35927.50390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261232733726501,1.0,0.0,0.0,3.992431879043579,3.992459297180176,1.0635753824317362e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.10546875,0.0,1947.9622802734373,1895.4371337890625,0.0,1822.693603515625,0.9822432398796082,1.0,0.0,3.0,1.0,0.0
