time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17995500,297.6694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.94549560546875,0.9943930506706238,0.2304184287786483,0.2062007188796997,297.56951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94537353515625,0.970162868499756,0.2111265957355499,0.199350044131279,297.6349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9455261230469,0.9929342865943908,0.2287998646497726,0.1594558656215667,297.5057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94512939453125,0.9256011843681335,0.185525968670845,0.175336942076683,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94464111328125,0.8548207879066467,0.1472722440958023,0.6619856357574463,285.9456481933594,284.95001220703125,294.7776794433594,293.0951538085937,294.7748413085937,297.6063842773437,285.94873046875,1.0,0.3029363751411438,1.0,1.0,0.0,1.0,-1.6805247068405151,1.6805224418640137,2.2954691303311847e-06,1.2931993007659912,1.0,1.0,0.0,32.359039306640625,43.0,34930.375,-0.0,363.8093566894531,1.0,283.1499938964844,285.23907470703125,296.118408203125,298.4121398925781,293.1499938964844,293.1499938964844,283.1499938964844,35943.87109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284323573112488,1.0,0.0,0.0,3.993341207504273,3.993368625640869,1.0640599157341055e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.646484375,0.0,1949.2935791015625,1895.4371337890625,0.0,1841.94970703125,0.9824594855308532,1.0,0.0,3.0,1.0,0.0
17995560,297.6625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9693298339844,0.9954620003700256,0.2330375760793686,0.2086700946092605,297.5614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9691162109375,0.9705570936203004,0.2129909843206405,0.201124906539917,297.6258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9693298339844,0.9934924840927124,0.2309747785329818,0.161027193069458,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.96875,0.925866723060608,0.1870678812265396,0.1768066436052322,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.968017578125,0.8542435765266418,0.1480810791254043,0.665660560131073,285.9695129394531,284.95001220703125,294.8201904296875,293.1169128417969,294.8174133300781,297.5989990234375,285.97491455078125,1.0,0.3065652847290039,1.0,1.0,0.0,1.0,-1.7006779909133911,1.7006756067276,2.348370344407158e-06,1.308887600898743,1.0,1.0,0.0,32.984107971191406,61.0,35313.015625,-0.0,375.0588684082031,1.0,283.1499938964844,285.2596435546875,296.1396484375,298.4508361816406,293.1499938964844,293.1499938964844,283.1499938964844,35956.45703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306610941886902,1.0,0.0,0.0,3.994040012359619,3.994067430496216,1.0644324675013197e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.11376953125,0.0,1950.3172607421875,1895.4371337890625,0.0,1860.6112060546875,0.9826257228851318,1.0,0.0,3.0,1.0,0.0
17995620,297.6468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0193176269531,0.9431309700012208,0.2379256188869476,0.2133068144321441,297.545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0191345214844,0.9102171063423156,0.2165873795747757,0.2048096358776092,297.6070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.019287109375,0.9391404390335084,0.2350849211215973,0.1640703082084655,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0188903808594,0.8704524636268616,0.190027505159378,0.1798892319202423,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.018310546875,0.8069291710853577,0.1495646387338638,0.6736837029457092,286.0194396972656,284.95001220703125,294.9039001464844,293.1601257324219,294.9012145996094,297.5824890136719,286.0230407714844,1.0,0.3172385692596435,1.0,1.0,0.0,1.0,-1.7232362031936646,1.723233699798584,2.4090732040349394e-06,1.326929807662964,1.0,1.0,0.0,39.73207092285156,79.0,35876.44140625,-0.0,408.4198913574219,1.0,283.1499938964844,285.2942199707031,296.18426513671875,298.533447265625,293.1499938964844,293.1499938964844,283.1499938964844,35973.8828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355195879936218,1.0,0.0,0.0,3.995007991790772,3.995035409927368,1.0649483783709002e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.41748046875,0.0,1951.7354736328125,1895.4371337890625,0.0,1901.541259765625,0.9828559160232544,1.0,0.0,3.0,1.0,0.0
17995680,297.6468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0193176269531,0.9431309700012208,0.2379256188869476,0.2133068144321441,297.545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0191345214844,0.9102171063423156,0.2165873795747757,0.2048096358776092,297.6070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.019287109375,0.9391404390335084,0.2350849211215973,0.1640703082084655,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0188903808594,0.8704524636268616,0.190027505159378,0.1798892319202423,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.018310546875,0.8069291710853577,0.1495646387338638,0.6736837029457092,286.0194396972656,284.95001220703125,294.9039001464844,293.1601257324219,294.9012145996094,297.5824890136719,286.0230407714844,1.0,0.3172385692596435,1.0,1.0,0.0,1.0,-1.7232362031936646,1.723233699798584,2.4090732040349394e-06,1.326929807662964,1.0,1.0,0.0,39.73207092285156,79.0,35876.44140625,-0.0,408.4198913574219,1.0,283.1499938964844,285.2942199707031,296.18426513671875,298.533447265625,293.1499938964844,293.1499938964844,283.1499938964844,35973.8828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355195879936218,1.0,0.0,0.0,3.995007991790772,3.995035409927368,1.0649483783709002e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.41748046875,0.0,1951.7354736328125,1895.4371337890625,0.0,1901.541259765625,0.9828559160232544,1.0,0.0,3.0,1.0,0.0
17995740,297.63214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.068359375,0.8837296366691589,0.2427203506231308,0.2179893255233764,297.5302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0682067871094,0.8556766510009766,0.2200266718864441,0.2084728330373764,297.58892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0683288574219,0.8794126510620117,0.2390265166759491,0.1671284139156341,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.06793212890625,0.8211377263069153,0.1928435415029525,0.1829628497362136,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673522949219,0.7573075294494629,0.1509101688861847,0.681675910949707,286.0684814453125,284.95001220703125,294.98553466796875,293.2028503417969,294.98297119140625,297.56689453125,286.072021484375,1.0,0.3317164778709411,1.0,1.0,0.0,1.0,-1.7502150535583496,1.750212550163269,2.4826149456202984e-06,1.3482650518417358,1.0,1.0,0.0,49.941593170166016,97.0,36487.4765625,-0.0,454.6011657714844,1.0,283.1499938964844,285.3304748535156,296.2271728515625,298.6138610839844,293.1499938964844,293.1499938964844,283.1499938964844,35984.3203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403936982154846,1.0,0.0,0.0,3.995587348937988,3.995615005493164,1.0652573791958275e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.388671875,0.0,1952.5848388671875,1895.4371337890625,0.0,1942.9361572265625,0.9829937219619752,1.0,0.0,3.0,1.0,0.0
17995800,297.63214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.068359375,0.8837296366691589,0.2427203506231308,0.2179893255233764,297.5302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0682067871094,0.8556766510009766,0.2200266718864441,0.2084728330373764,297.58892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0683288574219,0.8794126510620117,0.2390265166759491,0.1671284139156341,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.06793212890625,0.8211377263069153,0.1928435415029525,0.1829628497362136,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673522949219,0.7573075294494629,0.1509101688861847,0.681675910949707,286.0684814453125,284.95001220703125,294.98553466796875,293.2028503417969,294.98297119140625,297.56689453125,286.072021484375,1.0,0.3317164778709411,1.0,1.0,0.0,1.0,-1.7502150535583496,1.750212550163269,2.4826149456202984e-06,1.3482650518417358,1.0,1.0,0.0,49.941593170166016,97.0,36487.4765625,-0.0,454.6011657714844,1.0,283.1499938964844,285.3304748535156,296.2271728515625,298.6138610839844,293.1499938964844,293.1499938964844,283.1499938964844,35984.3203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403936982154846,1.0,0.0,0.0,3.995587348937988,3.995615005493164,1.0652573791958275e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.388671875,0.0,1952.5848388671875,1895.4371337890625,0.0,1942.9361572265625,0.9829937219619752,1.0,0.0,3.0,1.0,0.0
17995860,297.6177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1171264648437,0.8393336534500122,0.2473621964454651,0.2226504832506179,297.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.116943359375,0.8133972883224487,0.2233115285634994,0.2121017873287201,297.5713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1170959472656,0.8347097039222717,0.2427912503480911,0.170146107673645,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11669921875,0.7779150009155273,0.1955180019140243,0.1860144287347793,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1161193847656,0.7187908291816711,0.1521199196577072,0.6895903944969177,286.11724853515625,284.95001220703125,295.0647277832031,293.2449645996094,295.0622863769531,297.5517272949219,286.1206970214844,1.0,0.3484801352024078,1.0,1.0,0.0,1.0,-1.7769607305526731,1.7769581079483032,2.556816752985469e-06,1.369387149810791,1.0,1.0,0.0,63.031497955322266,85.0,37093.02734375,-0.0,510.7228393554688,1.0,283.1499938964844,285.36651611328125,296.2689514160156,298.69287109375,293.1499938964844,293.1499938964844,283.1499938964844,35990.59765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451909184455872,1.0,0.0,0.0,3.9959359169006334,3.995963335037232,1.0654432571755024e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.18115234375,0.0,1953.0958251953125,1895.4371337890625,0.0,1983.99267578125,0.9830765724182128,1.0,0.0,3.0,1.0,0.0
17995920,297.6177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1171264648437,0.8393336534500122,0.2473621964454651,0.2226504832506179,297.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.116943359375,0.8133972883224487,0.2233115285634994,0.2121017873287201,297.5713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1170959472656,0.8347097039222717,0.2427912503480911,0.170146107673645,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11669921875,0.7779150009155273,0.1955180019140243,0.1860144287347793,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1161193847656,0.7187908291816711,0.1521199196577072,0.6895903944969177,286.11724853515625,284.95001220703125,295.0647277832031,293.2449645996094,295.0622863769531,297.5517272949219,286.1206970214844,1.0,0.3484801352024078,1.0,1.0,0.0,1.0,-1.7769607305526731,1.7769581079483032,2.556816752985469e-06,1.369387149810791,1.0,1.0,0.0,63.031497955322266,85.0,37093.02734375,-0.0,510.7228393554688,1.0,283.1499938964844,285.36651611328125,296.2689514160156,298.69287109375,293.1499938964844,293.1499938964844,283.1499938964844,35990.59765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451909184455872,1.0,0.0,0.0,3.9959359169006334,3.995963335037232,1.0654432571755024e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.18115234375,0.0,1953.0958251953125,1895.4371337890625,0.0,1983.99267578125,0.9830765724182128,1.0,0.0,3.0,1.0,0.0
17995980,297.6105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1410522460937,0.831565797328949,0.2497011572122573,0.2248888462781906,297.5076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1408996582031,0.8048718571662903,0.2249524891376495,0.2138014137744903,297.5625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1410217285156,0.8265931606292725,0.2446713894605636,0.171569287776947,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1406555175781,0.7694905996322632,0.1968493610620498,0.1874211281538009,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1401062011719,0.710594654083252,0.1526981443166732,0.6928890347480774,286.1411437988281,284.95001220703125,295.1045227050781,293.26641845703125,295.10211181640625,297.5440979003906,286.144287109375,1.0,0.3530420660972595,1.0,1.0,0.0,1.0,-1.7890514135360718,1.7890489101409912,2.5908245788741624e-06,1.3789583444595337,1.0,1.0,0.0,66.76200866699219,85.0,37380.4765625,-0.0,529.9662475585938,1.0,283.1499938964844,285.38385009765625,296.2899475097656,298.7323913574219,293.1499938964844,293.1499938964844,283.1499938964844,35992.765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475970983505249,1.0,0.0,0.0,3.996056079864502,3.9960837364196777,1.0655072628651396e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.4306640625,0.0,1953.272216796875,1895.4371337890625,0.0,2004.698974609375,0.9831051826477052,1.0,0.0,3.0,1.0,0.0
17996040,297.6039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1619567871094,0.8296894431114197,0.2518773674964905,0.2269024401903152,297.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16180419921875,0.8023486733436584,0.2264729589223861,0.2153044641017913,297.55450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16192626953125,0.8243259787559509,0.2464122325181961,0.1728339791297912,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1615905761719,0.7670117020606995,0.1980827003717422,0.1886523067951202,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1610717773437,0.7075642943382263,0.1532268077135086,0.6955705285072327,286.1620483398437,284.95001220703125,295.1411437988281,293.28631591796875,295.1387939453125,297.53717041015625,286.1650085449219,1.0,0.35582235455513,1.0,1.0,0.0,1.0,-1.799493432044983,1.7994908094406128,2.620387022034265e-06,1.3872050046920776,1.0,1.0,0.0,68.48841857910156,73.0,37633.90625,-0.0,542.2003173828125,1.0,283.1499938964844,285.3990478515625,296.30908203125,298.7679138183594,293.1499938964844,293.1499938964844,283.04998779296875,35994.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497569918632507,1.0,0.0,0.0,3.9961442947387695,3.996171712875366,1.0655543292159564e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.70703125,0.0,1953.4013671875,1895.4371337890625,0.0,2023.3492431640625,0.983126163482666,1.0,0.0,3.0,1.0,0.0
17996100,297.5966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.135986328125,0.8310961127281189,0.2540381848812103,0.2288985848426818,297.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.13629150390625,0.8033130168914795,0.2279828488826751,0.2167772501707077,297.54595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13604736328125,0.8253139853477478,0.2481351494789123,0.1740760505199432,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.13671875,0.7677856683731079,0.1993047147989273,0.189849242568016,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1377258300781,0.7076115608215332,0.1537313759326934,0.6980087161064148,286.1358337402344,284.95001220703125,295.1781921386719,293.3066711425781,295.1759338378906,297.5298156738281,286.1314697265625,1.0,0.3574164807796478,1.0,1.0,0.0,1.0,-1.809512972831726,1.8095102310180664,2.648943564054207e-06,1.3951188325881958,1.0,1.0,0.0,69.02975463867188,73.0,38203.55078125,-0.0,550.6262817382812,1.0,283.0634460449219,285.3526306152344,296.3470153808594,298.8671569824219,293.1499938964844,293.1499938964844,283.04998779296875,35995.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547138333320618,1.0,0.0,0.0,3.996216058731079,3.996243476867676,1.0655926416802686e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.64111328125,0.0,1953.506591796875,1895.4371337890625,0.0,2066.369384765625,0.9831432104110718,1.0,0.0,3.0,1.0,0.0
17996160,297.5887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1297912597656,0.8353713154792786,0.2560870051383972,0.2307448387145996,297.4859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12969970703125,0.8073270320892334,0.2294085323810577,0.2181254774332046,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1297607421875,0.8291535973548889,0.2497583180665969,0.1752132028341293,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1296081542969,0.7714347839355469,0.2004531919956207,0.190932348370552,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293640136719,0.7103771567344666,0.1541734784841537,0.6999658942222595,286.1298217773437,284.95001220703125,295.2143859863281,293.3267822265625,295.2121887207031,297.5219116210937,286.1316223144531,1.0,0.3578144907951355,1.0,1.0,0.0,1.0,-1.8183660507202148,1.8183634281158447,2.674331426533172e-06,1.402112603187561,1.0,1.0,0.0,68.44937133789062,61.0,38441.1328125,-0.0,554.8601684570312,1.0,283.0514831542969,285.349609375,296.3617248535156,298.8834533691406,293.1499938964844,293.1499938964844,282.75,35996.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580116391181946,1.0,0.0,0.0,3.996271371841431,3.9962987899780273,1.0656220865712385e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.59228515625,0.0,1953.587646484375,1895.4371337890625,0.0,2095.1552734375,0.9831563830375672,1.0,0.0,3.0,1.0,0.0
17996220,297.5675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9477844238281,0.8507557511329651,0.2595098316669464,0.2338743209838867,297.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.94781494140625,0.8215433359146118,0.2317740768194198,0.2203682214021682,297.514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9477844238281,0.8435074090957642,0.2524303197860718,0.1771024465560913,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9478454589844,0.7855213284492493,0.2023200839757919,0.1926877796649933,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9479675292969,0.7213661670684814,0.1546932011842727,0.7021669745445251,285.9477844238281,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.50213623046875,285.9473876953125,1.0,0.3558219373226166,1.0,1.0,0.0,1.0,-1.8318403959274288,1.8318376541137693,2.713283265620703e-06,1.4127836227416992,1.0,1.0,0.0,64.86618041992188,49.0,39817.79296875,-0.0,552.9432373046875,1.0,282.75701904296875,285.13995361328125,296.4230041503906,299.056884765625,293.1499938964844,293.1499938964844,282.45001220703125,35998.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732763290405273,1.0,0.0,0.0,3.996346950531006,3.9963746070861816,1.0656624453986296e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.57666015625,0.0,1953.69873046875,1895.4371337890625,0.0,2229.987548828125,0.9831743836402892,1.0,0.0,3.0,1.0,0.0
17996280,297.5675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9477844238281,0.8507557511329651,0.2595098316669464,0.2338743209838867,297.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.94781494140625,0.8215433359146118,0.2317740768194198,0.2203682214021682,297.514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9477844238281,0.8435074090957642,0.2524303197860718,0.1771024465560913,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9478454589844,0.7855213284492493,0.2023200839757919,0.1926877796649933,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9479675292969,0.7213661670684814,0.1546932011842727,0.7021669745445251,285.9477844238281,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.50213623046875,285.9473876953125,1.0,0.3558219373226166,1.0,1.0,0.0,1.0,-1.8318403959274288,1.8318376541137693,2.713283265620703e-06,1.4127836227416992,1.0,1.0,0.0,64.86618041992188,49.0,39817.79296875,-0.0,552.9432373046875,1.0,282.75701904296875,285.13995361328125,296.4230041503906,299.056884765625,293.1499938964844,293.1499938964844,282.45001220703125,35998.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732763290405273,1.0,0.0,0.0,3.996346950531006,3.9963746070861816,1.0656624453986296e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.57666015625,0.0,1953.69873046875,1895.4371337890625,0.0,2229.987548828125,0.9831743836402892,1.0,0.0,3.0,1.0,0.0
17996340,297.5477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577819824219,0.8697724938392639,0.2617404758930206,0.2358289957046508,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7580871582031,0.8382861018180847,0.2332477271556854,0.2216873168945312,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7578430175781,0.8614818453788757,0.2541004419326782,0.178223580121994,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.758544921875,0.8029057383537292,0.2034367769956588,0.1936598420143127,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597961425781,0.7345823645591736,0.1547757387161255,0.7020929455757141,285.7576599121094,284.95001220703125,295.3368530273437,293.3968200683594,295.3348999023437,297.4838256835937,285.7532043457031,1.0,0.3520923852920532,1.0,1.0,0.0,1.0,-1.8381993770599363,1.8381966352462769,2.731797621891019e-06,1.4178310632705688,1.0,1.0,0.0,60.32143020629883,49.0,41043.4375,0.0,543.0892944335938,1.0,282.4635314941406,284.92291259765625,296.4618835449219,299.19482421875,293.1499938964844,293.1499938964844,282.45001220703125,35998.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854721546173096,1.0,0.0,0.0,3.996384620666504,3.99641227722168,1.0656824542820686e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.28955078125,0.0,1953.75390625,1895.4371337890625,0.0,2339.407958984375,0.9831833243370056,1.0,0.0,3.0,1.0,0.0
17996400,297.5428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7494201660156,0.8758317232131958,0.2622922360897064,0.2362570017576217,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.74957275390625,0.8435968160629272,0.2335960119962692,0.2219599038362503,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7494506835937,0.8672532439231873,0.2545004487037658,0.1784576624631881,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.749755859375,0.8083118796348572,0.2036950886249542,0.1938487142324447,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502746582031,0.7387786507606506,0.1547678112983703,0.7018110156059265,285.7493896484375,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,297.4790954589844,285.7477111816406,1.0,0.3508666455745697,1.0,1.0,0.0,1.0,-1.8392102718353271,1.839207530021668,2.734745748966816e-06,1.4186320304870603,1.0,1.0,0.0,58.95825958251953,37.0,41103.59375,0.0,539.5098876953125,1.0,282.4565734863281,284.916748046875,296.4536437988281,299.17529296875,293.1499938964844,293.1499938964844,282.1499938964844,35998.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860835194587708,1.0,0.0,0.0,3.996392011642456,3.9964194297790527,1.065686433321389e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.533203125,0.0,1953.7645263671875,1895.4371337890625,0.0,2344.928955078125,0.983185052871704,1.0,0.0,3.0,1.0,0.0
17996460,297.5168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.543212890625,0.915042757987976,0.2646346092224121,0.2381644546985626,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433044433594,0.8783605694770813,0.2350224554538726,0.2230959385633468,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5432434082031,0.9044235944747924,0.2561384737491607,0.1794493794441223,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5434265136719,0.8398482799530029,0.2047140896320343,0.1945911645889282,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5437316894531,0.7665233612060547,0.1545157581567764,0.6996105313301086,285.543212890625,284.95001220703125,295.41363525390625,293.4426574707031,295.4117126464844,297.45477294921875,285.5418701171875,1.0,0.3437728583812713,1.0,1.0,0.0,1.0,-1.8423073291778564,1.8423045873641968,2.74381500275922e-06,1.4211046695709229,1.0,1.0,0.0,51.441184997558594,25.0,42307.33203125,0.0,518.0391235351562,1.0,282.1571350097656,284.68951416015625,296.4792785644531,299.2735900878906,293.1499938964844,293.1499938964844,281.8500061035156,35999.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963667511940002,1.0,0.0,0.0,3.996418714523315,3.996446132659912,1.065700644176104e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.66357421875,0.0,1953.8038330078125,1895.4371337890625,0.0,2438.254638671875,0.9831914305686952,1.0,0.0,3.0,1.0,0.0
17996520,297.5168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.543212890625,0.915042757987976,0.2646346092224121,0.2381644546985626,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433044433594,0.8783605694770813,0.2350224554538726,0.2230959385633468,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5432434082031,0.9044235944747924,0.2561384737491607,0.1794493794441223,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5434265136719,0.8398482799530029,0.2047140896320343,0.1945911645889282,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5437316894531,0.7665233612060547,0.1545157581567764,0.6996105313301086,285.543212890625,284.95001220703125,295.41363525390625,293.4426574707031,295.4117126464844,297.45477294921875,285.5418701171875,1.0,0.3437728583812713,1.0,1.0,0.0,1.0,-1.8423073291778564,1.8423045873641968,2.74381500275922e-06,1.4211046695709229,1.0,1.0,0.0,51.441184997558594,25.0,42307.33203125,0.0,518.0391235351562,1.0,282.1571350097656,284.68951416015625,296.4792785644531,299.2735900878906,293.1499938964844,293.1499938964844,281.8500061035156,35999.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963667511940002,1.0,0.0,0.0,3.996418714523315,3.996446132659912,1.065700644176104e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.66357421875,0.0,1953.8038330078125,1895.4371337890625,0.0,2438.254638671875,0.9831914305686952,1.0,0.0,3.0,1.0,0.0
17996580,297.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3902282714844,0.946279525756836,0.2657464146614074,0.2390439063310623,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3914794921875,0.9044964909553528,0.2356599271297454,0.2235646992921829,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905639648437,0.9344050884246826,0.2568835318088531,0.1798734068870544,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3931579589844,0.863192617893219,0.2051542252302169,0.1948678940534591,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3975524902344,0.7878981232643127,0.1543014347553253,0.6979694962501526,285.3899230957031,284.95001220703125,295.44647216796875,293.4627990722656,295.4445495605469,297.4424743652344,285.37261962890625,1.0,0.3394343554973602,1.0,1.0,0.0,1.0,-1.842797875404358,1.8427951335906985,2.745254732872126e-06,1.421497464179993,1.0,1.0,0.0,47.04973220825195,25.0,43355.9296875,0.0,504.5888671875,1.0,281.88885498046875,284.49774169921875,296.5206298828125,299.431396484375,293.1499938964844,293.1499938964844,281.8500061035156,35999.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034404516220093,1.0,0.0,0.0,3.996428012847901,3.996455430984497,1.065705646396964e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.56298828125,0.0,1953.8173828125,1895.4371337890625,0.0,2502.92236328125,0.9831936359405518,1.0,0.0,3.0,1.0,0.0
17996640,297.490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.329345703125,0.9788429141044616,0.2666620910167694,0.2397284209728241,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3294677734375,0.9389062523841858,0.2361570596694946,0.2238931059837341,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293762207031,0.9683310985565186,0.257472962141037,0.1801792085170745,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.32965087890625,0.8921367526054382,0.2054822891950607,0.1950325518846511,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3301696777344,0.8133717775344849,0.1540313512086868,0.6960674524307251,285.3293151855469,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.4306030273437,285.3280029296875,1.0,0.3350572288036346,1.0,1.0,0.0,1.0,-1.842296123504639,1.842293381690979,2.743805680438527e-06,1.4211130142211914,1.0,1.0,0.0,42.77999114990234,28.0,43465.19140625,0.0,490.8638305664063,1.0,281.8541564941406,284.4549255371094,296.5125427246094,299.37774658203125,293.1499938964844,293.1499938964844,281.54998779296875,35999.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050345182418823,1.0,0.0,0.0,3.996434450149536,3.996462106704712,1.0657090570020955e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.82373046875,0.0,1953.8271484375,1895.4371337890625,0.0,2517.543212890625,0.983195185661316,1.0,0.0,3.0,1.0,0.0
17996700,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1828918457031,0.9982519149780272,0.2676108181476593,0.2404229491949081,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1841735839844,0.963743269443512,0.2366300225257873,0.2242765873670578,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1832275390625,0.9893873929977416,0.2580447793006897,0.1805333495140075,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1859741210937,0.914875626564026,0.2057888954877853,0.1952524781227111,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1907043457031,0.8307388424873352,0.1537186950445175,0.6943143606185913,285.1825866699219,284.95001220703125,295.5083312988281,293.50146484375,295.5064392089844,297.4188842773437,285.1636962890625,1.0,0.3323020935058594,1.0,1.0,0.0,1.0,-1.8396750688552856,1.839672327041626,2.7366068025003187e-06,1.419372320175171,1.0,1.0,0.0,40.1195068359375,28.0,44456.80078125,0.0,481.4712219238281,1.0,281.59149169921875,284.268310546875,296.5534973144531,299.5354309082031,293.1499938964844,293.1499938964844,281.54998779296875,35999.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112872838973999,1.0,0.0,0.0,3.996439933776856,3.996467351913452,1.0657120128598765e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7286.8212890625,0.0,1953.8349609375,1895.4371337890625,0.0,2575.052734375,0.9831964373588562,1.0,0.0,3.0,1.0,0.0
17996760,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102905273437,0.9971226453781128,0.2691990733146667,0.2323375940322876,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1104736328125,0.973598301410675,0.2369854599237442,0.2246089279651641,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102905273437,0.997285008430481,0.2584875524044037,0.1808284223079681,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.9256986379623412,0.2059923708438873,0.1954373717308044,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.8377290368080139,0.153321161866188,0.6924721598625183,285.1101989746094,284.95001220703125,295.5397033691406,293.521484375,295.53778076171875,297.4088439941406,285.1065979003906,1.0,0.3300034403800964,1.0,1.0,0.0,1.0,-1.83137845993042,1.8313757181167605,2.712201421672944e-06,1.4126098155975342,1.0,1.0,0.0,38.92156600952149,46.0,44426.55859375,0.0,471.689697265625,1.0,281.5551452636719,284.21490478515625,296.54608154296875,299.47540283203125,293.1499938964844,293.1499938964844,281.25,35999.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124748468399048,1.0,0.0,0.0,3.9964439868927,3.996471405029297,1.065714172909793e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7644.4296875,0.0,1953.8409423828125,1895.4371337890625,0.0,2586.00244140625,0.9831974506378174,1.0,0.0,3.0,1.0,0.0
17996820,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9985394477844238,0.2717751264572143,0.2411090582609176,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.9646053910255432,0.2375653237104416,0.225237175822258,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.990246832370758,0.2592284381389618,0.1814184784889221,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.915262758731842,0.2062856405973434,0.1957908123731613,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.828313946723938,0.1524653285741806,0.6889420747756958,284.9122009277344,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.38946533203125,284.91558837890625,1.0,0.3330179452896118,1.0,1.0,0.0,1.0,-1.8394073247909544,1.839404582977295,2.735074076554156e-06,1.4186064004898071,0.948906660079956,0.948906660079956,0.0,40.15373611450195,64.0,45542.67578125,0.0,480.75244140625,1.0,281.2557373046875,284.00958251953125,296.5800170898437,299.56695556640625,293.1499938964844,293.1499938964844,280.95001220703125,37865.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186967968940735,1.0,0.0,0.0,3.9488275051116943,3.948854684829712,1.040470010593708e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.435546875,0.0,1906.836181640625,1895.4371337890625,0.0,2643.500244140625,0.9733589291572572,1.0,0.0,3.0,1.0,0.0
17996880,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9985394477844238,0.2717751264572143,0.2411090582609176,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.9646053910255432,0.2375653237104416,0.225237175822258,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.990246832370758,0.2592284381389618,0.1814184784889221,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.915262758731842,0.2062856405973434,0.1957908123731613,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.828313946723938,0.1524653285741806,0.6889420747756958,284.9122009277344,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.38946533203125,284.91558837890625,1.0,0.3330179452896118,1.0,1.0,0.0,1.0,-1.8394073247909544,1.839404582977295,2.735074076554156e-06,1.4186064004898071,0.948906660079956,0.948906660079956,0.0,40.15373611450195,64.0,45542.67578125,0.0,480.75244140625,1.0,281.2557373046875,284.00958251953125,296.5800170898437,299.56695556640625,293.1499938964844,293.1499938964844,280.95001220703125,37865.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186967968940735,1.0,0.0,0.0,3.9488275051116943,3.948854684829712,1.040470010593708e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.435546875,0.0,1906.836181640625,1895.4371337890625,0.0,2643.500244140625,0.9733589291572572,1.0,0.0,3.0,1.0,0.0
17996940,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.79937744140625,0.9785207509994508,0.2715184986591339,0.2446485757827758,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79998779296875,0.93405282497406,0.237882062792778,0.2256857454776764,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995910644531,0.9643421173095704,0.2596447765827179,0.1818196475505828,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80084228515625,0.8872472643852234,0.2064377069473266,0.1960843950510025,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8033752441406,0.8042336702346802,0.1519432663917541,0.6873672008514404,284.7993469238281,284.95001220703125,295.6369323730469,293.5851745605469,295.6350402832031,297.37335205078125,284.7947998046875,1.0,0.3371941745281219,1.0,1.0,0.0,1.0,-1.8431419134140008,1.8431391716003416,2.7461471745482413e-06,1.4216865301132202,0.8416144847869873,0.8416144847869873,0.0,43.67174530029297,64.0,46265.90234375,0.0,494.2159423828125,1.0,280.9849548339844,283.8774108886719,296.625,299.7126770019531,293.1499938964844,293.1499938964844,280.95001220703125,42514.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243595957756042,1.0,0.0,0.0,3.821509599685669,3.8215365409851074,9.744582030180029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.8115234375,0.0,1783.5206298828125,1895.4371337890625,0.0,2696.004150390625,0.9454751014709472,1.0,0.0,3.0,1.0,0.0
17997000,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.9502556324005128,0.2717101275920868,0.2447457909584045,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.9041276574134828,0.2381659299135208,0.2260643392801284,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9345164895057678,0.2600186467170715,0.1821524202823639,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468322753906,0.861835777759552,0.2065850496292114,0.1963412314653396,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.7800382375717163,0.1515353769063949,0.6861792802810669,284.84881591796875,284.95001220703125,295.6641845703125,293.6034545898437,295.66229248046875,297.3626708984375,284.8616638183594,1.0,0.3412499725818634,1.0,1.0,0.0,1.0,-1.8429933786392207,1.8429906368255613,2.745656502156635e-06,1.4215272665023804,0.8351331949234009,0.8351331949234009,0.0,47.65370941162109,82.0,45972.609375,0.0,506.61376953125,1.0,280.95623779296875,283.958984375,296.61212158203125,299.63006591796875,293.1499938964844,293.1499938964844,281.25,43975.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234934210777283,1.0,0.0,0.0,3.647202253341675,3.64722752571106,8.875911703398742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.779296875,0.0,1589.6875,1895.4371337890625,0.0,2687.96337890625,0.9113611578941344,1.0,0.0,3.0,1.0,0.0
17997060,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.8926576972007751,0.2740029692649841,0.2467227131128311,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8538948893547058,0.2396799325942993,0.2276661694049835,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8792036175727844,0.2618885636329651,0.1835587918758392,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8166059851646423,0.2076921164989471,0.1975845545530319,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.7363770008087158,0.1512355953454971,0.6859326958656311,285.0530090332031,284.95001220703125,295.72576904296875,293.6455383300781,295.7239074707031,297.35321044921875,285.0511474609375,1.0,0.3528778851032257,1.0,1.0,0.0,1.0,-1.8501697778701784,1.8501670360565183,2.766389116004575e-06,1.4269943237304688,0.9982990622520448,0.9982990622520448,0.0,58.32179641723633,100.0,45871.44140625,0.0,544.9954833984375,1.0,281.2432556152344,284.13836669921875,296.5986328125,299.5248413085937,293.1499938964844,293.1499938964844,280.95001220703125,32764.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090593814849854,1.0,0.0,0.0,3.789328813552856,3.789353609085083,9.58115492721845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.1962890625,0.0,1668.641357421875,1895.4371337890625,0.0,2554.533935546875,0.9343708753585817,1.0,0.0,3.0,1.0,0.0
17997120,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.8926576972007751,0.2740029692649841,0.2467227131128311,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8538948893547058,0.2396799325942993,0.2276661694049835,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8792036175727844,0.2618885636329651,0.1835587918758392,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8166059851646423,0.2076921164989471,0.1975845545530319,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.7363770008087158,0.1512355953454971,0.6859326958656311,285.0530090332031,284.95001220703125,295.72576904296875,293.6455383300781,295.7239074707031,297.35321044921875,285.0511474609375,1.0,0.3528778851032257,1.0,1.0,0.0,1.0,-1.8501697778701784,1.8501670360565183,2.766389116004575e-06,1.4269943237304688,0.9982990622520448,0.9982990622520448,0.0,58.32179641723633,100.0,45871.44140625,0.0,544.9954833984375,1.0,281.2432556152344,284.13836669921875,296.5986328125,299.5248413085937,293.1499938964844,293.1499938964844,280.95001220703125,32764.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090593814849854,1.0,0.0,0.0,3.789328813552856,3.789353609085083,9.58115492721845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.1962890625,0.0,1668.641357421875,1895.4371337890625,0.0,2554.533935546875,0.9343708753585817,1.0,0.0,3.0,1.0,0.0
17997180,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8492505550384521,0.2755498588085174,0.2488954216241836,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8143858909606934,0.2407199889421463,0.2293695211410522,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8370676636695862,0.2630814611911773,0.1849644929170608,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.7760035991668701,0.2084053754806518,0.1989526897668838,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.6997414231300354,0.1507037729024887,0.6866216063499451,284.8880310058594,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.33953857421875,284.8942565917969,1.0,0.3668365180492401,1.0,1.0,0.0,1.0,-1.8589855432510376,1.858982801437378,2.792180566757452e-06,1.4338537454605105,0.8807083368301392,0.8807083368301392,0.0,71.64077758789062,88.0,46856.6640625,0.0,593.2213745117188,1.0,280.9561767578125,283.9708251953125,296.71746826171875,299.7732849121094,293.1499938964844,293.1499938964844,281.25,38949.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195631504058838,1.0,0.0,0.0,3.7087342739105225,3.7087595462799072,9.177929882753232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.23583984375,0.0,1621.923828125,1895.4371337890625,0.0,2651.5224609375,0.9202862977981568,1.0,0.0,3.0,1.0,0.0
17997240,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8492505550384521,0.2755498588085174,0.2488954216241836,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8143858909606934,0.2407199889421463,0.2293695211410522,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8370676636695862,0.2630814611911773,0.1849644929170608,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.7760035991668701,0.2084053754806518,0.1989526897668838,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.6997414231300354,0.1507037729024887,0.6866216063499451,284.8880310058594,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.33953857421875,284.8942565917969,1.0,0.3668365180492401,1.0,1.0,0.0,1.0,-1.8589855432510376,1.858982801437378,2.792180566757452e-06,1.4338537454605105,0.8807083368301392,0.8807083368301392,0.0,71.64077758789062,88.0,46856.6640625,0.0,593.2213745117188,1.0,280.9561767578125,283.9708251953125,296.71746826171875,299.7732849121094,293.1499938964844,293.1499938964844,281.25,38949.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195631504058838,1.0,0.0,0.0,3.7087342739105225,3.7087595462799072,9.177929882753232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.23583984375,0.0,1621.923828125,1895.4371337890625,0.0,2651.5224609375,0.9202862977981568,1.0,0.0,3.0,1.0,0.0
17997300,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.8400866389274597,0.2765749096870422,0.2497383952140808,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.8050740957260132,0.2413448542356491,0.2299816757440567,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.8280596733093262,0.2638262212276459,0.1854734867811203,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.7668667435646057,0.2088516056537628,0.1994126886129379,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.6902552843093872,0.1504928469657898,0.6860008239746094,285.0467834472656,284.95001220703125,295.8173522949219,293.7098999023437,295.8155517578125,297.3345642089844,285.0616760253906,1.0,0.370085209608078,1.0,1.0,0.0,1.0,-1.8611512184143064,1.861148476600647,2.798479499688256e-06,1.435496211051941,0.9893455505371094,0.9893455505371094,0.0,75.46309661865234,88.0,46365.734375,0.0,606.8817138671875,1.0,281.2035522460937,284.1448974609375,296.6748046875,299.595947265625,293.1499938964844,293.1499938964844,281.25,34039.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126240968704224,1.0,0.0,0.0,3.753053188323975,3.753077745437622,9.398590350429004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.3603515625,0.0,1635.7872314453125,1895.4371337890625,0.0,2587.379150390625,0.9292633533477784,1.0,0.0,3.0,1.0,0.0
17997360,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.8375784158706665,0.2778716683387756,0.2508825957775116,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.8021179437637329,0.2421624511480331,0.2307498008012771,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.8253642916679382,0.2647919356822967,0.1861402243375778,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.7640265822410583,0.209473431110382,0.2000006288290023,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.6867128014564514,0.1504334211349487,0.6857582330703735,285.0771789550781,284.95001220703125,295.84765625,293.7316589355469,295.8458557128906,297.3325500488281,285.0773010253906,1.0,0.3717933297157287,1.0,1.0,0.0,1.0,-1.864661693572998,1.8646589517593384,2.8087304144719383e-06,1.4381754398345947,1.0,1.0,0.0,77.0369873046875,76.0,46624.4140625,0.0,614.41748046875,1.0,281.2431335449219,284.1501770019531,296.70721435546875,299.6841125488281,293.1499938964844,293.1499938964844,280.95001220703125,33093.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810355544090271,1.0,0.0,0.0,3.832805633544922,3.832830905914306,9.802274689718615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.07470703125,0.0,1723.38134765625,1895.4371337890625,0.0,2566.468017578125,0.9442192316055298,1.0,0.0,3.0,1.0,0.0
