time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17997420,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8408327102661133,0.2793627083301544,0.252509593963623,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8050714135169983,0.2431708723306656,0.2318776547908783,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.82817542552948,0.2659118175506592,0.1870885640382766,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.7665638327598572,0.2101859152317047,0.2008209228515625,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.6875419616699219,0.1499484330415725,0.6840611696243286,284.8896484375,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3210754394531,284.8930053710937,1.0,0.371401309967041,1.0,1.0,0.0,1.0,-1.868061065673828,1.8680583238601685,2.818708026097738e-06,1.4407920837402344,0.9096838235855104,0.9096838235855104,0.0,76.49017333984375,64.0,47681.52734375,0.0,615.1513061523438,1.0,280.9556884765625,283.9509582519531,296.81365966796875,299.9259033203125,293.1499938964844,293.1499938964844,280.6499938964844,37738.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223466277122498,1.0,0.0,0.0,3.8008508682250977,3.8008766174316406,9.639509244152578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.759765625,0.0,1721.1051025390625,1895.4371337890625,0.0,2677.3232421875,0.9397975206375122,1.0,0.0,3.0,1.0,0.0
17997480,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8408327102661133,0.2793627083301544,0.252509593963623,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8050714135169983,0.2431708723306656,0.2318776547908783,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.82817542552948,0.2659118175506592,0.1870885640382766,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.7665638327598572,0.2101859152317047,0.2008209228515625,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.6875419616699219,0.1499484330415725,0.6840611696243286,284.8896484375,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3210754394531,284.8930053710937,1.0,0.371401309967041,1.0,1.0,0.0,1.0,-1.868061065673828,1.8680583238601685,2.818708026097738e-06,1.4407920837402344,0.9096838235855104,0.9096838235855104,0.0,76.49017333984375,64.0,47681.52734375,0.0,615.1513061523438,1.0,280.9556884765625,283.9509582519531,296.81365966796875,299.9259033203125,293.1499938964844,293.1499938964844,280.6499938964844,37738.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223466277122498,1.0,0.0,0.0,3.8008508682250977,3.8008766174316406,9.639509244152578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.759765625,0.0,1721.1051025390625,1895.4371337890625,0.0,2677.3232421875,0.9397975206375122,1.0,0.0,3.0,1.0,0.0
17997540,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.8522434234619141,0.2805229127407074,0.2533442676067352,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8160024285316467,0.2438792288303375,0.2323774397373199,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8388700485229492,0.2667128145694732,0.1875099390745163,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.7770109176635742,0.2106371521949768,0.2010799199342727,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.6956987977027893,0.1492365449666977,0.6801264882087708,284.8653564453125,284.95001220703125,295.9677429199219,293.8201599121094,295.9659423828125,297.3076171875,284.8778686523437,1.0,0.367151528596878,1.0,1.0,0.0,1.0,-1.865756630897522,1.8657537698745728,2.811784042933141e-06,1.4389039278030396,0.8154466152191162,0.8154466152191162,0.0,72.45923614501953,52.0,47859.24609375,0.0,600.6694946289062,1.0,280.6576232910156,283.9439697265625,296.8371276855469,299.9733581542969,293.1499938964844,293.1499938964844,280.95001220703125,43511.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829103410243988,1.0,0.0,0.0,3.472935438156128,3.472959041595459,8.047977075875679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.7958984375,0.0,1398.428466796875,1895.4371337890625,0.0,2740.100830078125,0.8736967444419861,1.0,0.0,3.0,1.0,0.0
17997600,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.8522434234619141,0.2805229127407074,0.2533442676067352,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8160024285316467,0.2438792288303375,0.2323774397373199,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8388700485229492,0.2667128145694732,0.1875099390745163,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.7770109176635742,0.2106371521949768,0.2010799199342727,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.6956987977027893,0.1492365449666977,0.6801264882087708,284.8653564453125,284.95001220703125,295.9677429199219,293.8201599121094,295.9659423828125,297.3076171875,284.8778686523437,1.0,0.367151528596878,1.0,1.0,0.0,1.0,-1.865756630897522,1.8657537698745728,2.811784042933141e-06,1.4389039278030396,0.8154466152191162,0.8154466152191162,0.0,72.45923614501953,52.0,47859.24609375,0.0,600.6694946289062,1.0,280.6576232910156,283.9439697265625,296.8371276855469,299.9733581542969,293.1499938964844,293.1499938964844,280.95001220703125,43511.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829103410243988,1.0,0.0,0.0,3.472935438156128,3.472959041595459,8.047977075875679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.7958984375,0.0,1398.428466796875,1895.4371337890625,0.0,2740.100830078125,0.8736967444419861,1.0,0.0,3.0,1.0,0.0
17997660,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8767604827880859,0.2829682230949402,0.2550081610679626,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8374421000480652,0.2454172223806381,0.2333467304706573,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.8617702722549438,0.26851886510849,0.1883910000324249,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.7991779446601868,0.2118298411369323,0.2017423957586288,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.7141366004943848,0.1491103172302246,0.6774915456771851,285.02960205078125,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.3057861328125,285.0265197753906,1.0,0.3605377674102783,1.0,1.0,0.0,1.0,-1.867603540420532,1.867600679397583,2.8171050416858634e-06,1.4402525424957275,0.9487621188163756,0.9487621188163756,0.0,65.32923126220703,40.0,47793.0859375,0.0,579.3289184570312,1.0,280.9417419433594,284.0819091796875,296.82501220703125,299.8734130859375,293.1499938964844,293.1499938964844,280.6499938964844,32549.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161865472793579,1.0,0.0,0.0,3.6407434940338135,3.640766859054565,8.84450400917558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.388671875,0.0,1497.144775390625,1895.4371337890625,0.0,2620.27734375,0.9006705284118652,1.0,0.0,3.0,1.0,0.0
17997720,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8767604827880859,0.2829682230949402,0.2550081610679626,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8374421000480652,0.2454172223806381,0.2333467304706573,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.8617702722549438,0.26851886510849,0.1883910000324249,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.7991779446601868,0.2118298411369323,0.2017423957586288,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.7141366004943848,0.1491103172302246,0.6774915456771851,285.02960205078125,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.3057861328125,285.0265197753906,1.0,0.3605377674102783,1.0,1.0,0.0,1.0,-1.867603540420532,1.867600679397583,2.8171050416858634e-06,1.4402525424957275,0.9487621188163756,0.9487621188163756,0.0,65.32923126220703,40.0,47793.0859375,0.0,579.3289184570312,1.0,280.9417419433594,284.0819091796875,296.82501220703125,299.8734130859375,293.1499938964844,293.1499938964844,280.6499938964844,32549.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161865472793579,1.0,0.0,0.0,3.6407434940338135,3.640766859054565,8.84450400917558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.388671875,0.0,1497.144775390625,1895.4371337890625,0.0,2620.27734375,0.9006705284118652,1.0,0.0,3.0,1.0,0.0
17997780,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.913881778717041,0.284413605928421,0.2562642097473144,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8700452446937561,0.2464568018913269,0.2341672480106353,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8968914747238159,0.2696388363838196,0.1890867501497268,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8299976587295532,0.2126136124134063,0.2022962719202041,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7391486763954163,0.1487439721822738,0.674760103225708,284.89263916015625,284.95001220703125,296.0859069824219,293.91070556640625,296.0841369628906,297.2976379394531,284.9010009765625,1.0,0.3523340225219726,1.0,1.0,0.0,1.0,-1.8683220148086548,1.8683191537857056,2.81929374068568e-06,1.4408618211746216,0.8384854197502136,0.8384854197502136,0.0,56.78175354003906,28.0,48425.1953125,0.0,552.6468505859375,1.0,280.6575927734375,283.9546813964844,296.9332275390625,300.0917358398437,293.1499938964844,293.1499938964844,280.95001220703125,39942.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252782821655273,1.0,0.0,0.0,3.504058122634888,3.50408148765564,8.192866971512558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.498046875,0.0,1405.10107421875,1895.4371337890625,0.0,2704.53662109375,0.8762165307998657,1.0,0.0,3.0,1.0,0.0
17997840,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.913881778717041,0.284413605928421,0.2562642097473144,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8700452446937561,0.2464568018913269,0.2341672480106353,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8968914747238159,0.2696388363838196,0.1890867501497268,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8299976587295532,0.2126136124134063,0.2022962719202041,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7391486763954163,0.1487439721822738,0.674760103225708,284.89263916015625,284.95001220703125,296.0859069824219,293.91070556640625,296.0841369628906,297.2976379394531,284.9010009765625,1.0,0.3523340225219726,1.0,1.0,0.0,1.0,-1.8683220148086548,1.8683191537857056,2.81929374068568e-06,1.4408618211746216,0.8384854197502136,0.8384854197502136,0.0,56.78175354003906,28.0,48425.1953125,0.0,552.6468505859375,1.0,280.6575927734375,283.9546813964844,296.9332275390625,300.0917358398437,293.1499938964844,293.1499938964844,280.95001220703125,39942.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252782821655273,1.0,0.0,0.0,3.504058122634888,3.50408148765564,8.192866971512558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.498046875,0.0,1405.10107421875,1895.4371337890625,0.0,2704.53662109375,0.8762165307998657,1.0,0.0,3.0,1.0,0.0
17997900,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.9414206743240356,0.2854417860507965,0.2567969560623169,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.8928855061531067,0.2471337765455246,0.2344920039176941,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9221845865249634,0.2704100906848907,0.1893660277128219,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.8500701785087585,0.2131429463624954,0.2024983465671539,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.7563512921333313,0.1486528366804123,0.6730894446372986,285.038818359375,284.95001220703125,296.1151428222656,293.9336242675781,296.1134033203125,297.2957763671875,285.05059814453125,1.0,0.3477371037006378,1.0,1.0,0.0,1.0,-1.867921233177185,1.867918372154236,2.8180745630379533e-06,1.4405232667922974,0.9393154978752136,0.9393154978752136,0.0,52.133548736572266,28.0,48030.88671875,0.0,537.5859375,1.0,280.8988342285156,284.1068725585937,296.8945007324219,299.9197692871094,293.1499938964844,293.1499938964844,280.95001220703125,33725.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180443644523621,1.0,0.0,0.0,3.568385124206543,3.5684077739715576,8.496434134031006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.78076171875,0.0,1427.61279296875,1895.4371337890625,0.0,2637.46142578125,0.8878458738327026,1.0,0.0,3.0,1.0,0.0
17997960,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.9751166701316832,0.286644697189331,0.2576509416103363,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.925870418548584,0.2479484528303146,0.2350223511457443,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.9576738476753236,0.2713343203067779,0.1898342669010162,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.8784906268119812,0.2137987315654754,0.202880784869194,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.780964195728302,0.1486723124980926,0.6720557808876038,285.04541015625,284.95001220703125,296.1442565917969,293.9566345214844,296.1425170898437,297.29595947265625,285.04150390625,1.0,0.3429611623287201,1.0,1.0,0.0,1.0,-1.869362473487854,1.8693597316741943,2.822320766426856e-06,1.441640019416809,0.9773053526878356,0.9773053526878356,0.0,47.08401870727539,31.0,48364.30078125,0.0,522.5044555664062,1.0,280.94219970703125,284.0857849121094,296.9296569824219,300.01397705078125,293.1499938964844,293.1499938964844,280.6499938964844,31729.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156171441078186,1.0,0.0,0.0,3.6811952590942383,3.681218862533569,9.042135502568271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.771484375,0.0,1535.928466796875,1895.4371337890625,0.0,2615.01416015625,0.909197986125946,1.0,0.0,3.0,1.0,0.0
17998020,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9990000128746032,0.2883619368076324,0.2549333870410919,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.963212788105011,0.248866468667984,0.2359303086996078,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9898632168769836,0.2722910940647125,0.1905625313520431,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9112211465835572,0.2144967913627624,0.2035548835992813,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8079642653465271,0.1482754051685333,0.6701246500015259,284.8778991699219,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.28887939453125,284.8836975097656,1.0,0.3376968204975128,1.0,1.0,0.0,1.0,-1.8611098527908323,1.8611069917678835,2.798839886963833e-06,1.435814380645752,0.8493366241455078,0.8493366241455078,0.0,42.53059387207031,49.0,48942.828125,0.0,503.9650573730469,1.0,280.6571350097656,283.9249572753906,297.0329895019531,300.23358154296875,293.1499938964844,293.1499938964844,280.95001220703125,39570.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262296915054321,1.0,0.0,0.0,3.575415849685669,3.575439929962158,8.529949013791338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.1005859375,0.0,1477.9337158203125,1895.4371337890625,0.0,2713.376220703125,0.8911685347557068,1.0,0.0,3.0,1.0,0.0
17998080,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9990000128746032,0.2883619368076324,0.2549333870410919,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.963212788105011,0.248866468667984,0.2359303086996078,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9898632168769836,0.2722910940647125,0.1905625313520431,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9112211465835572,0.2144967913627624,0.2035548835992813,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8079642653465271,0.1482754051685333,0.6701246500015259,284.8778991699219,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.28887939453125,284.8836975097656,1.0,0.3376968204975128,1.0,1.0,0.0,1.0,-1.8611098527908323,1.8611069917678835,2.798839886963833e-06,1.435814380645752,0.8493366241455078,0.8493366241455078,0.0,42.53059387207031,49.0,48942.828125,0.0,503.9650573730469,1.0,280.6571350097656,283.9249572753906,297.0329895019531,300.23358154296875,293.1499938964844,293.1499938964844,280.95001220703125,39570.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262296915054321,1.0,0.0,0.0,3.575415849685669,3.575439929962158,8.529949013791338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.1005859375,0.0,1477.9337158203125,1895.4371337890625,0.0,2713.376220703125,0.8911685347557068,1.0,0.0,3.0,1.0,0.0
17998140,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.9990000128746032,0.2906262874603271,0.2539088428020477,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.9652686715126038,0.2496785372495651,0.2365143150091171,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.9915114641189576,0.2732126116752624,0.191036656498909,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.9132677912712096,0.21513532102108,0.2039978802204132,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.8085421919822693,0.1481568366289138,0.6690095067024231,285.05078125,284.95001220703125,296.23883056640625,294.0328063964844,296.2370910644531,297.29058837890625,285.0546875,1.0,0.3388181030750274,1.0,1.0,0.0,1.0,-1.866059303283692,1.8660564422607424,2.812203774738009e-06,1.4387974739074707,0.9713736176490784,0.9713736176490784,0.0,42.47476196289063,49.0,48658.54296875,0.0,505.54730224609375,1.0,280.92047119140625,284.0965881347656,296.99249267578125,300.06817626953125,293.1499938964844,293.1499938964844,280.95001220703125,32691.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175124526023865,1.0,0.0,0.0,3.6595616340637207,3.659585237503052,8.936170274864708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.22216796875,0.0,1519.0098876953125,1895.4371337890625,0.0,2632.53955078125,0.9067222476005554,1.0,0.0,3.0,1.0,0.0
17998200,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.9990000128746032,0.2914796769618988,0.2583367824554443,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.960552990436554,0.2502243816852569,0.2370382100343704,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.9877414107322692,0.2738179564476013,0.1914733052253723,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.9083843231201172,0.2155751287937164,0.2044223845005035,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.8040541410446167,0.148159846663475,0.6690618395805359,285.05010986328125,284.95001220703125,296.2593994140625,294.04962158203125,296.2576904296875,297.2909545898437,285.0478210449219,1.0,0.3407121002674103,1.0,1.0,0.0,1.0,-1.8729453086853027,1.8729424476623533,2.832452992151957e-06,1.444098949432373,0.995516836643219,0.995516836643219,0.0,43.27939224243164,67.0,48977.21484375,0.0,512.7763061523438,1.0,280.94268798828125,284.0817565917969,297.0228271484375,300.141357421875,293.1499938964844,293.1499938964844,280.6499938964844,31849.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163729906082153,1.0,0.0,0.0,3.731776714324951,3.73180079460144,9.292328968513176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.62548828125,0.0,1594.317626953125,1895.4371337890625,0.0,2622.0009765625,0.9207234978675842,1.0,0.0,3.0,1.0,0.0
17998260,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9619084596633912,0.2914892733097076,0.2626157701015472,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9094551205635072,0.2510268986225128,0.2382904887199401,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9412166476249696,0.2746203243732452,0.192433163523674,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8644264340400696,0.2161735743284225,0.2054563164710998,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7639758586883545,0.1476742327213287,0.6689497828483582,284.88543701171875,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.278076171875,284.8901672363281,1.0,0.3490985333919525,1.0,1.0,0.0,1.0,-1.8812909126281736,1.8812880516052248,2.857593017324689e-06,1.4508724212646484,0.8756637573242188,0.8756637573242188,0.0,50.41742706298828,85.0,50006.859375,0.0,541.4522094726562,1.0,280.6571655273437,283.91241455078125,297.1313171386719,300.388671875,293.1499938964844,293.1499938964844,280.95001220703125,38510.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278980851173401,1.0,0.0,0.0,3.666816473007202,3.6668410301208496,8.971635452326154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7418.818359375,0.0,1570.8262939453125,1895.4371337890625,0.0,2728.887939453125,0.9104885458946228,1.0,0.0,3.0,1.0,0.0
17998320,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9619084596633912,0.2914892733097076,0.2626157701015472,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9094551205635072,0.2510268986225128,0.2382904887199401,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9412166476249696,0.2746203243732452,0.192433163523674,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8644264340400696,0.2161735743284225,0.2054563164710998,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7639758586883545,0.1476742327213287,0.6689497828483582,284.88543701171875,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.278076171875,284.8901672363281,1.0,0.3490985333919525,1.0,1.0,0.0,1.0,-1.8812909126281736,1.8812880516052248,2.857593017324689e-06,1.4508724212646484,0.8756637573242188,0.8756637573242188,0.0,50.41742706298828,85.0,50006.859375,0.0,541.4522094726562,1.0,280.6571655273437,283.91241455078125,297.1313171386719,300.388671875,293.1499938964844,293.1499938964844,280.95001220703125,38510.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278980851173401,1.0,0.0,0.0,3.666816473007202,3.6668410301208496,8.971635452326154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7418.818359375,0.0,1570.8262939453125,1895.4371337890625,0.0,2728.887939453125,0.9104885458946228,1.0,0.0,3.0,1.0,0.0
17998380,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.9039806723594666,0.2928796112537384,0.2639004290103912,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.859673261642456,0.2521879374980926,0.2396421432495117,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.8858376741409302,0.2759096026420593,0.1934898346662521,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.8201863765716553,0.2170710265636444,0.2065829485654831,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.723819375038147,0.1473329663276672,0.6689664125442505,285.0618591308594,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.273681640625,285.0605163574219,1.0,0.3606828451156616,1.0,1.0,0.0,1.0,-1.88753628730774,1.88753342628479,2.8766435207217e-06,1.4560502767562866,1.0,1.0,0.0,61.44325256347656,103.0,49884.4140625,0.0,581.0977783203125,1.0,280.9431457519531,284.0780944824219,297.1239624023437,300.30389404296875,293.1499938964844,293.1499938964844,280.6499938964844,32589.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196602463722229,1.0,0.0,0.0,3.8040733337402335,3.80409836769104,9.655861958890457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.2734375,0.0,1684.8367919921875,1895.4371337890625,0.0,2652.422119140625,0.9372812509536744,1.0,0.0,3.0,1.0,0.0
17998440,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.9039806723594666,0.2928796112537384,0.2639004290103912,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.859673261642456,0.2521879374980926,0.2396421432495117,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.8858376741409302,0.2759096026420593,0.1934898346662521,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.8201863765716553,0.2170710265636444,0.2065829485654831,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.723819375038147,0.1473329663276672,0.6689664125442505,285.0618591308594,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.273681640625,285.0605163574219,1.0,0.3606828451156616,1.0,1.0,0.0,1.0,-1.88753628730774,1.88753342628479,2.8766435207217e-06,1.4560502767562866,1.0,1.0,0.0,61.44325256347656,103.0,49884.4140625,0.0,581.0977783203125,1.0,280.9431457519531,284.0780944824219,297.1239624023437,300.30389404296875,293.1499938964844,293.1499938964844,280.6499938964844,32589.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196602463722229,1.0,0.0,0.0,3.8040733337402335,3.80409836769104,9.655861958890457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.2734375,0.0,1684.8367919921875,1895.4371337890625,0.0,2652.422119140625,0.9372812509536744,1.0,0.0,3.0,1.0,0.0
17998500,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8810450434684753,0.2933617234230041,0.2647816836833954,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8391916155815125,0.2526125013828277,0.2404318898916244,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8636609315872192,0.2763380706310272,0.194105178117752,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.8001871705055237,0.2173878103494644,0.2072524279356002,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.7055572271347046,0.1470808982849121,0.6694172620773315,284.9149169921875,284.95001220703125,296.4003601074219,294.1675109863281,296.3987121582031,297.2702941894531,284.8975830078125,1.0,0.3673702180385589,1.0,1.0,0.0,1.0,-1.891629219055176,1.891626238822937,2.889023562602233e-06,1.4593404531478882,0.9385725259780884,0.9385725259780884,0.0,67.91424560546875,103.0,50995.5625,0.0,604.8715209960938,1.0,280.6943664550781,283.8934936523437,297.2121887207031,300.5644836425781,293.1499938964844,293.1499938964844,280.6499938964844,34630.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275963068008423,1.0,0.0,0.0,3.829228639602661,3.829254150390625,9.783987025002716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.34619140625,0.0,1731.1136474609375,1895.4371337890625,0.0,2726.080810546875,0.9432016611099244,1.0,0.0,3.0,1.0,0.0
17998560,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8594514727592468,0.2934969961643219,0.2652747631072998,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.820152223110199,0.2527865767478943,0.2409673482179641,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8431927561759949,0.2764695882797241,0.1944802105426788,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.7802423238754272,0.217482641339302,0.2077043056488037,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.6867199540138245,0.1466544568538665,0.6691614389419556,284.884033203125,284.95001220703125,296.4281311035156,294.1912536621094,296.426513671875,297.2637939453125,284.88885498046875,1.0,0.3743875026702881,1.0,1.0,0.0,1.0,-1.893552303314209,1.89354944229126,2.894904810091248e-06,1.4609246253967283,0.8966182470321655,0.8966182470321655,0.0,75.16325378417969,91.0,50946.8984375,0.0,629.6454467773438,1.0,280.6563415527344,283.8941650390625,297.2264099121094,300.5430908203125,293.1499938964844,293.1499938964844,280.95001220703125,38141.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309986591339111,1.0,0.0,0.0,3.755716562271118,3.755741834640503,9.411934343006578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7510.4814453125,0.0,1670.4842529296875,1895.4371337890625,0.0,2757.743896484375,0.9300143122673036,1.0,0.0,3.0,1.0,0.0
17998620,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.8465139269828796,0.2949471473693847,0.2664583921432495,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.8077698945999146,0.2537878453731537,0.2419283986091613,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.8307525515556335,0.2775693237781524,0.1952226907014846,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.7677855491638184,0.2182366251945495,0.2084576785564422,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.6737431883811951,0.1461841613054275,0.6674823760986328,285.0731201171875,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2602844238281,285.0733642578125,1.0,0.3790023326873779,1.0,1.0,0.0,1.0,-1.895906686782837,1.895903825759888,2.902102778534754e-06,1.4628558158874512,1.0,1.0,0.0,80.74246215820312,79.0,50629.5,0.0,649.4061279296875,1.0,280.9436950683594,284.0786437988281,297.2172241210937,300.4466247558594,293.1499938964844,293.1499938964844,280.6499938964844,33542.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224480152130127,1.0,0.0,0.0,3.85927677154541,3.859302282333374,9.93814069261134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.724609375,0.0,1759.2596435546875,1895.4371337890625,0.0,2678.263671875,0.9504512548446656,1.0,0.0,3.0,1.0,0.0
17998680,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.8465139269828796,0.2949471473693847,0.2664583921432495,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.8077698945999146,0.2537878453731537,0.2419283986091613,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.8307525515556335,0.2775693237781524,0.1952226907014846,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.7677855491638184,0.2182366251945495,0.2084576785564422,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.6737431883811951,0.1461841613054275,0.6674823760986328,285.0731201171875,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2602844238281,285.0733642578125,1.0,0.3790023326873779,1.0,1.0,0.0,1.0,-1.895906686782837,1.895903825759888,2.902102778534754e-06,1.4628558158874512,1.0,1.0,0.0,80.74246215820312,79.0,50629.5,0.0,649.4061279296875,1.0,280.9436950683594,284.0786437988281,297.2172241210937,300.4466247558594,293.1499938964844,293.1499938964844,280.6499938964844,33542.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224480152130127,1.0,0.0,0.0,3.85927677154541,3.859302282333374,9.93814069261134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.724609375,0.0,1759.2596435546875,1895.4371337890625,0.0,2678.263671875,0.9504512548446656,1.0,0.0,3.0,1.0,0.0
17998740,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8486760258674622,0.2955700159072876,0.2673251628875732,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8098469972610474,0.2543678283691406,0.2426588386297226,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8326899409294128,0.2780962884426117,0.1957644522190094,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7696650624275208,0.2186431735754013,0.208995521068573,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.6739674210548401,0.1455203294754028,0.6649688482284546,284.88653564453125,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2519836425781,284.8901062011719,1.0,0.3782508671283722,1.0,1.0,0.0,1.0,-1.8961085081100464,1.896105527877808,2.9029831694060704e-06,1.4632081985473633,0.9125428795814514,0.9125428795814514,0.0,80.2213134765625,67.0,51639.2734375,0.0,647.8737182617188,1.0,280.6556701660156,283.8826599121094,297.318359375,300.68084716796875,293.1499938964844,293.1499938964844,280.3500061035156,37920.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329857587814331,1.0,0.0,0.0,3.820554256439209,3.820580244064331,9.739709412315278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.1611328125,0.0,1746.3687744140625,1895.4371337890625,0.0,2776.257568359375,0.9443409442901612,1.0,0.0,3.0,1.0,0.0
17998800,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8486760258674622,0.2955700159072876,0.2673251628875732,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8098469972610474,0.2543678283691406,0.2426588386297226,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8326899409294128,0.2780962884426117,0.1957644522190094,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7696650624275208,0.2186431735754013,0.208995521068573,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.6739674210548401,0.1455203294754028,0.6649688482284546,284.88653564453125,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2519836425781,284.8901062011719,1.0,0.3782508671283722,1.0,1.0,0.0,1.0,-1.8961085081100464,1.896105527877808,2.9029831694060704e-06,1.4632081985473633,0.9125428795814514,0.9125428795814514,0.0,80.2213134765625,67.0,51639.2734375,0.0,647.8737182617188,1.0,280.6556701660156,283.8826599121094,297.318359375,300.68084716796875,293.1499938964844,293.1499938964844,280.3500061035156,37920.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329857587814331,1.0,0.0,0.0,3.820554256439209,3.820580244064331,9.739709412315278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.1611328125,0.0,1746.3687744140625,1895.4371337890625,0.0,2776.257568359375,0.9443409442901612,1.0,0.0,3.0,1.0,0.0
17998860,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.8588427901268005,0.2958854436874389,0.2673884332180023,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.8194733262062073,0.2546757161617279,0.2427694201469421,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8422819972038269,0.2783337533473968,0.1957835704088211,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.7791857123374939,0.218810960650444,0.2089779525995254,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.6810324788093567,0.1446603834629058,0.6603401899337769,284.869384765625,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2416076660156,284.8812255859375,1.0,0.3736605644226074,1.0,1.0,0.0,1.0,-1.8907617330551147,1.8907588720321653,2.887167738663265e-06,1.4591922760009766,0.8228034973144531,0.8228034973144531,0.0,76.15258026123047,55.0,51751.2109375,0.0,630.7596435546875,1.0,280.35748291015625,283.8832702636719,297.34423828125,300.7240295410156,293.1499938964844,293.1499938964844,280.6499938964844,43142.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380768895149231,1.0,0.0,0.0,3.5018253326416016,3.501849174499512,8.182428814507148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.8095703125,0.0,1425.754638671875,1895.4371337890625,0.0,2823.752685546875,0.8797954320907593,1.0,0.0,3.0,1.0,0.0
17998920,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.8588427901268005,0.2958854436874389,0.2673884332180023,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.8194733262062073,0.2546757161617279,0.2427694201469421,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8422819972038269,0.2783337533473968,0.1957835704088211,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.7791857123374939,0.218810960650444,0.2089779525995254,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.6810324788093567,0.1446603834629058,0.6603401899337769,284.869384765625,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2416076660156,284.8812255859375,1.0,0.3736605644226074,1.0,1.0,0.0,1.0,-1.8907617330551147,1.8907588720321653,2.887167738663265e-06,1.4591922760009766,0.8228034973144531,0.8228034973144531,0.0,76.15258026123047,55.0,51751.2109375,0.0,630.7596435546875,1.0,280.35748291015625,283.8832702636719,297.34423828125,300.7240295410156,293.1499938964844,293.1499938964844,280.6499938964844,43142.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380768895149231,1.0,0.0,0.0,3.5018253326416016,3.501849174499512,8.182428814507148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.8095703125,0.0,1425.754638671875,1895.4371337890625,0.0,2823.752685546875,0.8797954320907593,1.0,0.0,3.0,1.0,0.0
17998980,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8814926147460938,0.2975606024265289,0.2683540880680084,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8392832279205322,0.2558574378490448,0.2433972358703613,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.863476574420929,0.279630184173584,0.1963046789169311,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.799747109413147,0.2197516411542892,0.2093995213508606,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.6979666948318481,0.1443790793418884,0.6570318341255188,285.0263671875,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.2429504394531,285.022705078125,1.0,0.3667446374893188,1.0,1.0,0.0,1.0,-1.8898299932479856,1.8898271322250368,2.8845652195741422e-06,1.458598256111145,0.9512614011764526,0.9512614011764526,0.0,68.95111846923828,43.0,51649.29296875,0.0,606.89697265625,1.0,280.6422424316406,284.01593017578125,297.34326171875,300.6336975097656,293.1499938964844,293.1499938964844,280.3500061035156,32724.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256737589836121,1.0,0.0,0.0,3.662408351898194,3.662431955337525,8.950078154157382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.1728515625,0.0,1522.42431640625,1895.4371337890625,0.0,2708.21044921875,0.9055935144424438,1.0,0.0,3.0,1.0,0.0
17999040,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8814926147460938,0.2975606024265289,0.2683540880680084,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8392832279205322,0.2558574378490448,0.2433972358703613,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.863476574420929,0.279630184173584,0.1963046789169311,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.799747109413147,0.2197516411542892,0.2093995213508606,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.6979666948318481,0.1443790793418884,0.6570318341255188,285.0263671875,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.2429504394531,285.022705078125,1.0,0.3667446374893188,1.0,1.0,0.0,1.0,-1.8898299932479856,1.8898271322250368,2.8845652195741422e-06,1.458598256111145,0.9512614011764526,0.9512614011764526,0.0,68.95111846923828,43.0,51649.29296875,0.0,606.89697265625,1.0,280.6422424316406,284.01593017578125,297.34326171875,300.6336975097656,293.1499938964844,293.1499938964844,280.3500061035156,32724.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256737589836121,1.0,0.0,0.0,3.662408351898194,3.662431955337525,8.950078154157382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.1728515625,0.0,1522.42431640625,1895.4371337890625,0.0,2708.21044921875,0.9055935144424438,1.0,0.0,3.0,1.0,0.0
17999100,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8971652388572693,0.2979975938796997,0.2688275873661041,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8531074523925781,0.2562746405601501,0.2437593638896942,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8784361481666565,0.2800239026546478,0.1965874433517456,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8135287165641785,0.220082625746727,0.2096595913171768,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.7097727060317993,0.1441790610551834,0.655674159526825,284.8800354003906,284.95001220703125,296.6717224121094,294.4061889648437,296.670166015625,297.2413330078125,284.86602783203125,1.0,0.3627002537250519,1.0,1.0,0.0,1.0,-1.8898576498031616,1.8898547887802124,2.884825107685174e-06,1.4587461948394775,0.8583819270133972,0.8583819270133972,0.0,64.6976318359375,43.0,52478.8359375,0.0,593.229248046875,1.0,280.3971252441406,283.845703125,297.4339904785156,300.8871765136719,293.1499938964844,293.1499938964844,280.3500061035156,36762.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320447206497192,1.0,0.0,0.0,3.647883415222168,3.647907733917236,8.87922851688927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.810546875,0.0,1536.51806640625,1895.4371337890625,0.0,2767.488525390625,0.9029038548469543,1.0,0.0,3.0,1.0,0.0
17999160,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9152806997299194,0.298184335231781,0.2688807845115661,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8690403699874878,0.2565252482891083,0.2438663691282272,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.895380437374115,0.2802191972732544,0.1966308504343032,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8279171586036682,0.2202686220407486,0.2097010761499405,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.72200608253479,0.1438732594251632,0.6536338925361633,284.8951721191406,284.95001220703125,296.69805908203125,294.4300842285156,296.6965026855469,297.2373352050781,284.9032287597656,1.0,0.3582597970962524,1.0,1.0,0.0,1.0,-1.8877036571502688,1.88770079612732,2.878529357985826e-06,1.4571702480316162,0.8425793647766113,0.8425793647766113,0.0,60.356563568115234,31.0,52208.34375,0.0,577.721923828125,1.0,280.3578491210937,283.89727783203125,297.44732666015625,300.8451538085937,293.1499938964844,293.1499938964844,280.6499938964844,39867.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336417078971863,1.0,0.0,0.0,3.520139217376709,3.52016282081604,8.268238502751046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.93310546875,0.0,1421.3409423828125,1895.4371337890625,0.0,2782.37158203125,0.8798895478248596,1.0,0.0,3.0,1.0,0.0
17999220,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.9702121019363404,0.2996525168418884,0.2695794701576233,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9180216789245604,0.2576881349086761,0.2444070428609848,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.9494369626045228,0.2814319431781769,0.1970389038324356,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8707095980644226,0.2212196588516235,0.2100622951984405,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.7567967772483826,0.1436717957258224,0.6503665447235107,285.0399169921875,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.23834228515625,285.035400390625,1.0,0.3486346006393432,1.0,1.0,0.0,1.0,-1.8861883878707888,1.88618552684784,2.8741546884702984e-06,1.456096887588501,0.9753131866455078,0.9753131866455078,0.0,50.60540008544922,25.0,52122.19140625,0.0,545.3262329101562,1.0,280.6424255371094,284.0213317871094,297.4512939453125,300.77264404296875,293.1499938964844,293.1499938964844,280.3500061035156,31939.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242230415344238,1.0,0.0,0.0,3.691292524337769,3.691316366195679,9.0918075557056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.4853515625,0.0,1548.87060546875,1895.4371337890625,0.0,2694.73681640625,0.9115079045295716,1.0,0.0,3.0,1.0,0.0
