time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17999280,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.9702121019363404,0.2996525168418884,0.2695794701576233,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9180216789245604,0.2576881349086761,0.2444070428609848,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.9494369626045228,0.2814319431781769,0.1970389038324356,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8707095980644226,0.2212196588516235,0.2100622951984405,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.7567967772483826,0.1436717957258224,0.6503665447235107,285.0399169921875,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.23834228515625,285.035400390625,1.0,0.3486346006393432,1.0,1.0,0.0,1.0,-1.8861883878707888,1.88618552684784,2.8741546884702984e-06,1.456096887588501,0.9753131866455078,0.9753131866455078,0.0,50.60540008544922,25.0,52122.19140625,0.0,545.3262329101562,1.0,280.6424255371094,284.0213317871094,297.4512939453125,300.77264404296875,293.1499938964844,293.1499938964844,280.3500061035156,31939.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242230415344238,1.0,0.0,0.0,3.691292524337769,3.691316366195679,9.0918075557056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.4853515625,0.0,1548.87060546875,1895.4371337890625,0.0,2694.73681640625,0.9115079045295716,1.0,0.0,3.0,1.0,0.0
17999340,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.9990000128746032,0.3001087307929992,0.2676475048065185,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.9597095251083374,0.2581546008586883,0.2448360174894333,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.986452043056488,0.2818112969398498,0.1973344087600708,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.9063549041748048,0.2215923219919204,0.2103749960660934,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.7860052585601807,0.1433443427085876,0.648435115814209,284.8573913574219,284.95001220703125,296.7874450683594,294.51220703125,296.7859191894531,297.2346496582031,284.8583068847656,1.0,0.3424237370491028,1.0,1.0,0.0,1.0,-1.8805490732192995,1.88054621219635,2.858153720808332e-06,1.4522788524627686,0.8493459224700928,0.8493459224700928,0.0,44.96072006225586,25.0,52760.75390625,0.0,523.9642333984375,1.0,280.37017822265625,283.83935546875,297.55010986328125,301.0130310058594,293.1499938964844,293.1499938964844,280.3500061035156,38922.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331345915794373,1.0,0.0,0.0,3.63115119934082,3.6311755180358887,8.797958912509785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.498046875,0.0,1534.052490234375,1895.4371337890625,0.0,2777.644287109375,0.9012671709060668,1.0,0.0,3.0,1.0,0.0
17999400,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9990074038505554,0.3007960915565491,0.2452656626701355,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.98527193069458,0.2580856084823608,0.24480502307415,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9990074038505554,0.281913697719574,0.1907621920108795,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9355544447898864,0.221700981259346,0.2103299498558044,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8081158995628357,0.1431925594806671,0.6470680832862854,284.8775634765625,284.95001220703125,296.80181884765625,294.5255432128906,296.80029296875,297.2337341308594,284.8874816894531,1.0,0.3403196036815643,1.0,1.0,0.0,1.0,-1.8894625902175903,1.889459609985352,2.8828083031839924e-06,1.4578428268432615,0.8470404148101807,0.8470404148101807,0.0,41.8797721862793,43.0,52754.38671875,0.0,507.6703796386719,1.0,280.3571472167969,283.8754577636719,297.5491638183594,300.98046875,293.1499938964844,293.1499938964844,280.6499938964844,39867.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334552645683289,1.0,0.0,0.0,3.56946873664856,3.5694925785064697,8.501596084897756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.45556640625,0.0,1473.7054443359375,1895.4371337890625,0.0,2780.633544921875,0.8901997208595276,1.0,0.0,3.0,1.0,0.0
17999460,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.9977373480796814,0.305879533290863,0.2357811033725738,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.9949233531951904,0.2597825527191162,0.2454477399587631,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.9977373480796814,0.2847181260585785,0.1833852976560592,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9486352205276488,0.2224819958209991,0.2108636796474456,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.816277265548706,0.1429430544376373,0.6450669765472412,284.9830322265625,284.95001220703125,296.8527526855469,294.57305908203125,296.8512268066406,297.2509765625,284.9656677246094,1.0,0.3401498794555664,1.0,1.0,0.0,1.0,-1.8845425844192505,1.8845397233963013,2.8519521038106177e-06,1.4423848390579224,0.9378880858421326,0.9378880858421326,0.0,40.22189331054688,63.0,52001.19140625,0.0,494.7389221191406,1.0,280.6415710449219,283.9619140625,297.5400085449219,300.8505249023437,293.1499938964844,293.1499938964844,280.3500061035156,32833.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225786089897156,1.0,0.0,0.0,3.699649572372437,3.699673414230346,9.13302130811644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.3955078125,0.0,1565.0960693359375,1895.4371337890625,0.0,2679.47509765625,0.9138522148132324,1.0,0.0,3.0,1.0,0.0
17999520,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.9977373480796814,0.305879533290863,0.2357811033725738,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.9949233531951904,0.2597825527191162,0.2454477399587631,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.9977373480796814,0.2847181260585785,0.1833852976560592,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9486352205276488,0.2224819958209991,0.2108636796474456,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.816277265548706,0.1429430544376373,0.6450669765472412,284.9830322265625,284.95001220703125,296.8527526855469,294.57305908203125,296.8512268066406,297.2509765625,284.9656677246094,1.0,0.3401498794555664,1.0,1.0,0.0,1.0,-1.8845425844192505,1.8845397233963013,2.8519521038106177e-06,1.4423848390579224,0.9378880858421326,0.9378880858421326,0.0,40.22189331054688,63.0,52001.19140625,0.0,494.7389221191406,1.0,280.6415710449219,283.9619140625,297.5400085449219,300.8505249023437,293.1499938964844,293.1499938964844,280.3500061035156,32833.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225786089897156,1.0,0.0,0.0,3.699649572372437,3.699673414230346,9.13302130811644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.3955078125,0.0,1565.0960693359375,1895.4371337890625,0.0,2679.47509765625,0.9138522148132324,1.0,0.0,3.0,1.0,0.0
17999580,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.997952938079834,0.3052709996700287,0.2753856182098388,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9496144652366638,0.2600907981395721,0.2467482686042785,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.978826344013214,0.2844451367855072,0.1993889510631561,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8967326879501343,0.222978189587593,0.2117164880037307,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.7747415900230408,0.1425575315952301,0.6450822949409485,284.91436767578125,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2396545410156,284.9208984375,1.0,0.3475745022296905,1.0,1.0,0.0,1.0,-1.8950425386428835,1.895039677619934,2.9007239845668664e-06,1.463045358657837,0.8753891587257385,0.8753891587257385,0.0,46.93138885498047,81.0,53555.55859375,0.0,539.4833984375,1.0,280.3584289550781,283.8941650390625,297.64617919921875,301.1116943359375,293.1499938964844,293.1499938964844,280.6499938964844,37925.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311681151390076,1.0,0.0,0.0,3.615766525268554,3.615790605545044,8.723566793378268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.33642578125,0.0,1509.6834716796875,1895.4371337890625,0.0,2759.322265625,0.8992863893508911,1.0,0.0,3.0,1.0,0.0
17999640,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.997952938079834,0.3052709996700287,0.2753856182098388,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9496144652366638,0.2600907981395721,0.2467482686042785,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.978826344013214,0.2844451367855072,0.1993889510631561,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8967326879501343,0.222978189587593,0.2117164880037307,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.7747415900230408,0.1425575315952301,0.6450822949409485,284.91436767578125,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2396545410156,284.9208984375,1.0,0.3475745022296905,1.0,1.0,0.0,1.0,-1.8950425386428835,1.895039677619934,2.9007239845668664e-06,1.463045358657837,0.8753891587257385,0.8753891587257385,0.0,46.93138885498047,81.0,53555.55859375,0.0,539.4833984375,1.0,280.3584289550781,283.8941650390625,297.64617919921875,301.1116943359375,293.1499938964844,293.1499938964844,280.6499938964844,37925.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311681151390076,1.0,0.0,0.0,3.615766525268554,3.615790605545044,8.723566793378268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.33642578125,0.0,1509.6834716796875,1895.4371337890625,0.0,2759.322265625,0.8992863893508911,1.0,0.0,3.0,1.0,0.0
17999700,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.9669138193130492,0.3043095171451568,0.274507611989975,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.9120524525642396,0.2604613304138183,0.2471866458654403,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.943594217300415,0.2845112383365631,0.1994112282991409,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.865348756313324,0.2233228683471679,0.2121759206056594,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.747886061668396,0.1423418521881103,0.6450084447860718,285.0560913085937,284.95001220703125,296.927978515625,294.6439514160156,296.9264831542969,297.2314147949219,285.0673828125,1.0,0.35279181599617,1.0,1.0,0.0,1.0,-1.894396185874939,1.8943933248519893,2.8991435101488605e-06,1.4627965688705444,0.9794521927833556,0.9794521927833556,0.0,52.3803825378418,81.0,53152.19921875,0.0,556.7837524414062,1.0,280.6019592285156,284.0436096191406,297.6189880371094,300.9599914550781,293.1499938964844,293.1499938964844,280.6499938964844,33155.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259521722793579,1.0,0.0,0.0,3.681920289993286,3.681943893432617,9.0456967427599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.5439453125,0.0,1547.5018310546875,1895.4371337890625,0.0,2710.79736328125,0.912438154220581,1.0,0.0,3.0,1.0,0.0
17999760,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.934541881084442,0.3042130172252655,0.2743360102176666,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.8838492035865784,0.2609733045101166,0.2478620111942291,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.9110811948776244,0.2848680913448334,0.1997586041688919,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.8405073285102844,0.2237692922353744,0.2128041684627533,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.7267007231712341,0.1421878337860107,0.6453404426574707,285.0638427734375,284.95001220703125,296.95269775390625,294.6674499511719,296.9512634277344,297.2286682128906,285.0614624023437,1.0,0.3587500154972076,1.0,1.0,0.0,1.0,-1.896569013595581,1.896566152572632,2.9056539005978266e-06,1.4644808769226074,1.0,1.0,0.0,58.21001434326172,99.0,53478.75,0.0,577.1414184570312,1.0,280.64263916015625,284.02740478515625,297.6552734375,301.0621643066406,293.1499938964844,293.1499938964844,280.3500061035156,32166.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250911831855774,1.0,0.0,0.0,3.778327703475952,3.7783522605896,9.525603559268349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.716796875,0.0,1650.987548828125,1895.4371337890625,0.0,2702.798583984375,0.9312736988067628,1.0,0.0,3.0,1.0,0.0
17999820,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8793975114822388,0.3035581111907959,0.2743952572345733,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8374459147453308,0.2612433433532715,0.2488794773817062,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8608521819114685,0.2848061323165893,0.2002810686826706,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.797355055809021,0.223971888422966,0.2137408256530761,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.6862460374832153,0.1414112597703933,0.6451072096824646,284.8843688964844,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2177734375,284.8893737792969,1.0,0.3720820546150207,1.0,1.0,0.0,1.0,-1.8993377685546875,1.8993349075317385,2.9140746846678667e-06,1.4667068719863892,0.8897644877433777,0.8897644877433777,0.0,71.91544342041016,102.0,54440.8125,0.0,623.4473266601562,1.0,280.3570861816406,283.8460998535156,297.7470703125,301.2886962890625,293.1499938964844,293.1499938964844,280.6499938964844,38227.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359695076942444,1.0,0.0,0.0,3.72519588470459,3.725221157073975,9.259585453946784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.296875,0.0,1635.4556884765625,1895.4371337890625,0.0,2804.082763671875,0.9232980012893676,1.0,0.0,3.0,1.0,0.0
17999880,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8793975114822388,0.3035581111907959,0.2743952572345733,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8374459147453308,0.2612433433532715,0.2488794773817062,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8608521819114685,0.2848061323165893,0.2002810686826706,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.797355055809021,0.223971888422966,0.2137408256530761,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.6862460374832153,0.1414112597703933,0.6451072096824646,284.8843688964844,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2177734375,284.8893737792969,1.0,0.3720820546150207,1.0,1.0,0.0,1.0,-1.8993377685546875,1.8993349075317385,2.9140746846678667e-06,1.4667068719863892,0.8897644877433777,0.8897644877433777,0.0,71.91544342041016,102.0,54440.8125,0.0,623.4473266601562,1.0,280.3570861816406,283.8460998535156,297.7470703125,301.2886962890625,293.1499938964844,293.1499938964844,280.6499938964844,38227.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359695076942444,1.0,0.0,0.0,3.72519588470459,3.725221157073975,9.259585453946784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.296875,0.0,1635.4556884765625,1895.4371337890625,0.0,2804.082763671875,0.9232980012893676,1.0,0.0,3.0,1.0,0.0
17999940,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.8516550064086914,0.3040976822376251,0.2749068140983581,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.8129621744155884,0.2619652152061462,0.2497659623622894,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.8348801732063293,0.285436064004898,0.2008240073919296,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.7719833254814148,0.2245333194732666,0.2145068794488906,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.6624760627746582,0.1408393830060959,0.6439290046691895,285.0609436035156,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2150573730469,285.06011962890625,1.0,0.3814953565597534,1.0,1.0,0.0,1.0,-1.9011707305908203,1.901167750358581,2.9195559818617767e-06,1.4681092500686646,1.0,1.0,0.0,82.3265151977539,90.0,54183.9296875,0.0,658.5090942382812,1.0,280.6435241699219,284.0155639648437,297.7409362792969,301.1955871582031,293.1499938964844,293.1499938964844,280.3500061035156,33218.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278869390487671,1.0,0.0,0.0,3.840759038925171,3.840784311294556,9.842998451858875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.443359375,0.0,1734.0323486328125,1895.4371337890625,0.0,2728.783935546875,0.946017861366272,1.0,0.0,3.0,1.0,0.0
18000000,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.8516550064086914,0.3040976822376251,0.2749068140983581,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.8129621744155884,0.2619652152061462,0.2497659623622894,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.8348801732063293,0.285436064004898,0.2008240073919296,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.7719833254814148,0.2245333194732666,0.2145068794488906,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.6624760627746582,0.1408393830060959,0.6439290046691895,285.0609436035156,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2150573730469,285.06011962890625,1.0,0.3814953565597534,1.0,1.0,0.0,1.0,-1.9011707305908203,1.901167750358581,2.9195559818617767e-06,1.4681092500686646,1.0,1.0,0.0,82.3265151977539,90.0,54183.9296875,0.0,658.5090942382812,1.0,280.6435241699219,284.0155639648437,297.7409362792969,301.1955871582031,293.1499938964844,293.1499938964844,280.3500061035156,33218.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278869390487671,1.0,0.0,0.0,3.840759038925171,3.840784311294556,9.842998451858875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.443359375,0.0,1734.0323486328125,1895.4371337890625,0.0,2728.783935546875,0.946017861366272,1.0,0.0,3.0,1.0,0.0
18000060,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8454965949058533,0.3040501773357391,0.2752034664154053,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8074477910995483,0.262554407119751,0.2505136430263519,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8293088674545288,0.2858094573020935,0.201261356472969,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.7666350603103638,0.2250384539365768,0.2151446938514709,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.6565926671028137,0.1403978168964386,0.642389178276062,284.881103515625,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2102966308594,284.88629150390625,1.0,0.3835884928703308,1.0,1.0,0.0,1.0,-1.901870489120484,1.9018676280975344,2.921729219451663e-06,1.4687004089355469,0.899982750415802,0.899982750415802,0.0,85.16338348388672,78.0,55111.703125,0.0,668.226318359375,1.0,280.3558654785156,283.83282470703125,297.833740234375,301.418701171875,293.1499938964844,293.1499938964844,280.04998779296875,38395.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375782370567322,1.0,0.0,0.0,3.783178806304932,3.7832045555114746,9.550079766995625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.9677734375,0.0,1705.0213623046875,1895.4371337890625,0.0,2819.097412109375,0.9363916516304016,1.0,0.0,3.0,1.0,0.0
18000120,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8454965949058533,0.3040501773357391,0.2752034664154053,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8074477910995483,0.262554407119751,0.2505136430263519,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8293088674545288,0.2858094573020935,0.201261356472969,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.7666350603103638,0.2250384539365768,0.2151446938514709,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.6565926671028137,0.1403978168964386,0.642389178276062,284.881103515625,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2102966308594,284.88629150390625,1.0,0.3835884928703308,1.0,1.0,0.0,1.0,-1.901870489120484,1.9018676280975344,2.921729219451663e-06,1.4687004089355469,0.899982750415802,0.899982750415802,0.0,85.16338348388672,78.0,55111.703125,0.0,668.226318359375,1.0,280.3558654785156,283.83282470703125,297.833740234375,301.418701171875,293.1499938964844,293.1499938964844,280.04998779296875,38395.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375782370567322,1.0,0.0,0.0,3.783178806304932,3.7832045555114746,9.550079766995625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.9677734375,0.0,1705.0213623046875,1895.4371337890625,0.0,2819.097412109375,0.9363916516304016,1.0,0.0,3.0,1.0,0.0
18000180,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8509526252746582,0.3041569292545318,0.2750442922115326,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8135607242584229,0.2634350955486297,0.2511025965213775,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8349953293800354,0.2864671349525451,0.2015271633863449,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7726239562034607,0.2258715480566024,0.2156925648450851,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.6607794761657715,0.1403541415929794,0.6411029696464539,284.8836975097656,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.20849609375,284.8945007324219,1.0,0.3811213076114654,1.0,1.0,0.0,1.0,-1.901816964149475,1.9018139839172363,2.921520035670256e-06,1.4686248302459717,0.8268977999687195,0.8268977999687195,0.0,82.69852447509766,66.0,55320.296875,0.0,660.2042236328125,1.0,280.0577697753906,283.848388671875,297.8557434082031,301.4591064453125,293.1499938964844,293.1499938964844,280.3500061035156,42316.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418747186660767,1.0,0.0,0.0,3.48415470123291,3.484178304672241,8.100058153104328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.6796875,0.0,1401.481201171875,1895.4371337890625,0.0,2859.23583984375,0.8754814267158508,1.0,0.0,3.0,1.0,0.0
18000240,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8509526252746582,0.3041569292545318,0.2750442922115326,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8135607242584229,0.2634350955486297,0.2511025965213775,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8349953293800354,0.2864671349525451,0.2015271633863449,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7726239562034607,0.2258715480566024,0.2156925648450851,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.6607794761657715,0.1403541415929794,0.6411029696464539,284.8836975097656,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.20849609375,284.8945007324219,1.0,0.3811213076114654,1.0,1.0,0.0,1.0,-1.901816964149475,1.9018139839172363,2.921520035670256e-06,1.4686248302459717,0.8268977999687195,0.8268977999687195,0.0,82.69852447509766,66.0,55320.296875,0.0,660.2042236328125,1.0,280.0577697753906,283.848388671875,297.8557434082031,301.4591064453125,293.1499938964844,293.1499938964844,280.3500061035156,42316.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418747186660767,1.0,0.0,0.0,3.48415470123291,3.484178304672241,8.100058153104328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.6796875,0.0,1401.481201171875,1895.4371337890625,0.0,2859.23583984375,0.8754814267158508,1.0,0.0,3.0,1.0,0.0
18000300,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8582901358604431,0.3049079775810241,0.2753441035747528,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8206906914710999,0.2643664181232452,0.2516719996929168,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8421497941017151,0.2873704731464386,0.2019041031599044,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.7799241542816162,0.2267366200685501,0.2162182778120041,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.6666959524154663,0.1406914442777633,0.6414139866828918,285.0248718261719,284.95001220703125,297.1501770019531,294.8690185546875,297.14923095703125,297.21319580078125,285.03594970703125,1.0,0.3787926435470581,1.0,1.0,0.0,1.0,-1.9043141603469849,1.904311299324036,2.928991079897969e-06,1.4705286026000977,0.921050488948822,0.921050488948822,0.0,79.87540435791016,66.0,55014.56640625,0.0,652.9530639648438,1.0,280.2985534667969,283.99041748046875,297.8206787109375,301.28369140625,293.1499938964844,293.1499938964844,280.3500061035156,34720.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833908200263977,1.0,0.0,0.0,3.5530941486358643,3.553117036819458,8.423775170740555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.4951171875,0.0,1418.689208984375,1895.4371337890625,0.0,2784.8564453125,0.885262131690979,1.0,0.0,3.0,1.0,0.0
18000360,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.869082510471344,0.305833637714386,0.2759961187839508,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8306151032447815,0.2654823362827301,0.2525139451026916,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8525374531745911,0.2884575426578522,0.2025112062692642,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.7903650403022766,0.2277800291776657,0.2169918715953827,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.6754770278930664,0.1412045359611511,0.6426786184310913,285.02984619140625,284.95001220703125,297.16583251953125,294.8890075683594,297.1649475097656,297.21978759765625,285.0264587402344,1.0,0.3760047256946563,1.0,1.0,0.0,1.0,-1.909282922744751,1.909280061721801,2.943995923487819e-06,1.4743921756744385,0.9528979659080504,0.9528979659080504,0.0,76.20886993408203,54.0,55423.234375,0.0,644.8053588867188,1.0,280.3420104980469,283.9696350097656,297.8582458496094,301.3854675292969,293.1499938964844,293.1499938964844,280.04998779296875,32501.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314156532287598,1.0,0.0,0.0,3.65439772605896,3.654421329498291,8.910968745112768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.8955078125,0.0,1511.858642578125,1895.4371337890625,0.0,2761.6279296875,0.9037095308303832,1.0,0.0,3.0,1.0,0.0
18000420,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8969057202339172,0.3065773844718933,0.2766061127185821,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8563016057014465,0.2671908140182495,0.2539213001728058,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8798466920852661,0.2899019420146942,0.2034038007259369,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8164410591125488,0.2294500321149826,0.2183366417884826,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.6984811425209045,0.1420726031064987,0.6451595425605774,284.9037780761719,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2250671386719,284.9120483398437,1.0,0.3692159652709961,1.0,1.0,0.0,1.0,-1.9173744916915887,1.9173715114593504,2.968625722132856e-06,1.4807544946670532,0.8516484498977661,0.8516484498977661,0.0,67.85075378417969,42.0,56201.3203125,0.0,623.6427612304688,1.0,280.0574951171875,283.8529052734375,297.9496459960937,301.59991455078125,293.1499938964844,293.1499938964844,280.3500061035156,39215.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401700854301453,1.0,0.0,0.0,3.5343711376190186,3.5343947410583496,8.335230745615263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.451171875,0.0,1431.590576171875,1895.4371337890625,0.0,2843.304443359375,0.8825632333755493,1.0,0.0,3.0,1.0,0.0
18000480,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8969057202339172,0.3065773844718933,0.2766061127185821,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8563016057014465,0.2671908140182495,0.2539213001728058,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8798466920852661,0.2899019420146942,0.2034038007259369,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8164410591125488,0.2294500321149826,0.2183366417884826,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.6984811425209045,0.1420726031064987,0.6451595425605774,284.9037780761719,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2250671386719,284.9120483398437,1.0,0.3692159652709961,1.0,1.0,0.0,1.0,-1.9173744916915887,1.9173715114593504,2.968625722132856e-06,1.4807544946670532,0.8516484498977661,0.8516484498977661,0.0,67.85075378417969,42.0,56201.3203125,0.0,623.6427612304688,1.0,280.0574951171875,283.8529052734375,297.9496459960937,301.59991455078125,293.1499938964844,293.1499938964844,280.3500061035156,39215.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401700854301453,1.0,0.0,0.0,3.5343711376190186,3.5343947410583496,8.335230745615263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.451171875,0.0,1431.590576171875,1895.4371337890625,0.0,2843.304443359375,0.8825632333755493,1.0,0.0,3.0,1.0,0.0
18000540,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.932042360305786,0.3079531788825989,0.2772265374660492,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.8873805999755859,0.2690754532814026,0.2551662027835846,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.9126774072647096,0.291674256324768,0.2042143642902374,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.844170093536377,0.2312553822994232,0.2195306718349456,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.7236233949661255,0.1431324183940887,0.647723913192749,285.05914306640625,284.95001220703125,297.2115783691406,294.9568786621094,297.2109680175781,297.2344665527344,285.0556945800781,1.0,0.3629516661167145,1.0,1.0,0.0,1.0,-1.9250963926315308,1.925093412399292,2.992102281496045e-06,1.4867300987243652,0.9832749962806702,0.9832749962806702,0.0,60.11436080932617,42.0,56225.1875,0.0,604.0606689453125,1.0,280.3337097167969,283.9882202148437,297.93096923828125,301.4949645996094,293.1499938964844,293.1499938964844,280.3500061035156,31698.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328914642333984,1.0,0.0,0.0,3.680483341217041,3.680506944656372,9.038638495439956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.998046875,0.0,1534.89453125,1895.4371337890625,0.0,2775.37890625,0.9095401763916016,1.0,0.0,3.0,1.0,0.0
18000600,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.9437404870986938,0.3083189129829407,0.2774934768676758,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.8974996209144592,0.2695794701576233,0.2555588781833648,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.9242647886276244,0.2921462953090668,0.2044870406389236,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.8532165884971619,0.231739804148674,0.2199026346206665,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.7310178279876709,0.1434338092803955,0.6486361622810364,285.0478820800781,284.95001220703125,297.2156982421875,294.96405029296875,297.2151184082031,297.2370910644531,285.0437316894531,1.0,0.3613278567790985,1.0,1.0,0.0,1.0,-1.9277580976486208,1.9277551174163816,3.0002440780663164e-06,1.4888074398040771,0.9895044565200806,0.9895044565200806,0.0,58.024513244628906,30.0,56379.6796875,0.0,599.1657104492188,1.0,280.3426208496094,283.9737854003906,297.9481811523437,301.53729248046875,293.1499938964844,293.1499938964844,280.04998779296875,31713.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330684304237366,1.0,0.0,0.0,3.71499228477478,3.7150161266326895,9.208928872794786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.1044921875,0.0,1574.0439453125,1895.4371337890625,0.0,2777.02783203125,0.9167029857635498,1.0,0.0,3.0,1.0,0.0
18000660,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9990000128746032,0.3090973198413849,0.2759170532226562,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9658471941947936,0.2715219259262085,0.25714311003685,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9891352653503418,0.2937582731246948,0.2054641991853714,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9133596420288086,0.233676478266716,0.2214548736810684,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7795714735984802,0.144681230187416,0.6525920033454895,284.891357421875,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.23834228515625,284.8985900878906,1.0,0.3527354598045349,1.0,1.0,0.0,1.0,-1.937505006790161,1.9375020265579224,3.030334255527123e-06,1.4965306520462036,0.8713034391403198,0.8713034391403198,0.0,47.68001937866211,48.0,57316.53515625,0.0,571.6629638671875,1.0,280.056884765625,283.8232727050781,298.02947998046875,301.7540283203125,293.1499938964844,293.1499938964844,280.3500061035156,38652.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434507846832275,1.0,0.0,0.0,3.632107734680176,3.632132053375244,8.802595061752072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.724609375,0.0,1533.1036376953125,1895.4371337890625,0.0,2873.97265625,0.9033632278442384,1.0,0.0,3.0,1.0,0.0
18000720,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9990000128746032,0.3090973198413849,0.2759170532226562,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9658471941947936,0.2715219259262085,0.25714311003685,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9891352653503418,0.2937582731246948,0.2054641991853714,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9133596420288086,0.233676478266716,0.2214548736810684,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7795714735984802,0.144681230187416,0.6525920033454895,284.891357421875,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.23834228515625,284.8985900878906,1.0,0.3527354598045349,1.0,1.0,0.0,1.0,-1.937505006790161,1.9375020265579224,3.030334255527123e-06,1.4965306520462036,0.8713034391403198,0.8713034391403198,0.0,47.68001937866211,48.0,57316.53515625,0.0,571.6629638671875,1.0,280.056884765625,283.8232727050781,298.02947998046875,301.7540283203125,293.1499938964844,293.1499938964844,280.3500061035156,38652.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434507846832275,1.0,0.0,0.0,3.632107734680176,3.632132053375244,8.802595061752072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.724609375,0.0,1533.1036376953125,1895.4371337890625,0.0,2873.97265625,0.9033632278442384,1.0,0.0,3.0,1.0,0.0
18000780,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7180480957031,0.9116314649581908,0.3188527226448059,0.2844408750534057,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7172546386719,0.870319664478302,0.2779687941074371,0.2618692219257355,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176818847656,0.894356369972229,0.3014589250087738,0.209524005651474,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7168884277344,0.8295349478721619,0.2392835468053817,0.225610002875328,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7214660644531,0.7094253897666931,0.1461948305368423,0.6621201634407043,284.7156982421875,284.95001220703125,297.2480163574219,295.0318603515625,297.2475891113281,297.294921875,284.7225341796875,1.0,0.3452077805995941,1.0,1.0,0.0,1.0,-1.757404923439026,1.7574025392532349,2.401934125373373e-06,1.2726411819458008,0.7286524772644043,0.7286524772644043,0.0,60.302696228027344,66.0,49792.80859375,0.0,550.0101928710938,1.0,280.3421630859375,283.75994873046875,297.97235107421875,301.3707580566406,293.1499938964844,293.1499938964844,280.6499938964844,46775.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303035497665405,1.0,0.0,0.0,3.5186147689819336,3.518639326095581,8.26107793727715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.85986328125,0.0,1469.569580078125,1895.4371337890625,0.0,2751.271484375,0.8732625842094421,1.0,0.0,3.0,1.0,0.0
18000840,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7180480957031,0.9116314649581908,0.3188527226448059,0.2844408750534057,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7172546386719,0.870319664478302,0.2779687941074371,0.2618692219257355,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176818847656,0.894356369972229,0.3014589250087738,0.209524005651474,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7168884277344,0.8295349478721619,0.2392835468053817,0.225610002875328,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7214660644531,0.7094253897666931,0.1461948305368423,0.6621201634407043,284.7156982421875,284.95001220703125,297.2480163574219,295.0318603515625,297.2475891113281,297.294921875,284.7225341796875,1.0,0.3452077805995941,1.0,1.0,0.0,1.0,-1.757404923439026,1.7574025392532349,2.401934125373373e-06,1.2726411819458008,0.7286524772644043,0.7286524772644043,0.0,60.302696228027344,66.0,49792.80859375,0.0,550.0101928710938,1.0,280.3421630859375,283.75994873046875,297.97235107421875,301.3707580566406,293.1499938964844,293.1499938964844,280.6499938964844,46775.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303035497665405,1.0,0.0,0.0,3.5186147689819336,3.518639326095581,8.26107793727715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.85986328125,0.0,1469.569580078125,1895.4371337890625,0.0,2751.271484375,0.8732625842094421,1.0,0.0,3.0,1.0,0.0
18000900,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.19049072265625,0.8477362394332886,0.3221611976623535,0.2900138795375824,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932983398437,0.8120625019073486,0.2804518938064575,0.2663807868957519,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.191650390625,0.8328814506530762,0.3043531775474548,0.2132717072963714,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1962280273437,0.7719447612762451,0.2410348951816558,0.2295256555080413,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20135498046875,0.6569116711616516,0.1477329730987548,0.6723354458808899,285.1903076171875,284.95001220703125,297.2537841796875,295.0477905273437,297.25341796875,297.3212890625,285.1261901855469,1.0,0.3409980535507202,1.0,1.0,0.0,1.0,-1.5370227098464966,1.5370206832885742,2.07295715881628e-06,1.2964632511138916,1.0,1.0,0.0,85.78773498535156,66.0,51138.04296875,0.0,563.2125244140625,1.0,280.5944519042969,284.053955078125,297.9535217285156,301.308349609375,293.1499938964844,293.1499938964844,280.6499938964844,30487.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177232146263123,1.0,0.0,0.0,3.6535375118255615,3.6535606384277344,8.906773700800841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.5,0.0,1495.8201904296875,1895.4371337890625,0.0,2634.4892578125,0.9031100273132324,1.0,0.0,3.0,1.0,0.0
18000960,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32080078125,0.9990000128746032,0.324543833732605,0.2642797529697418,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3209228515625,0.988917112350464,0.281042069196701,0.2662422955036163,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.32080078125,0.9990000128746032,0.3056482076644897,0.2055509239435196,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3201599121094,0.941246211528778,0.242022693157196,0.2292990684509277,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.31500244140625,0.7989457845687866,0.1493438929319381,0.6715276837348938,285.32110595703125,284.95001220703125,297.2587280273437,295.0633544921875,297.2584533691406,297.3252258300781,285.3276062011719,1.0,0.3567216098308563,1.0,1.0,0.0,1.0,-1.9647443294525144,1.9647412300109863,3.114026185357943e-06,1.5172303915023804,1.0,1.0,0.0,46.48474884033203,84.0,56679.56640625,0.0,588.2271118164062,1.0,280.6413879394531,284.26300048828125,298.03839111328125,301.5573425292969,293.1499938964844,293.1499938964844,280.3500061035156,31481.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182616233825684,1.0,0.0,0.0,3.737274646759033,3.7372987270355225,9.319730338575028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9193.873046875,0.0,1597.8367919921875,1895.4371337890625,0.0,2639.47216796875,0.9215117692947388,1.0,0.0,3.0,1.0,0.0
18001020,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1674499511719,0.9963215589523317,0.3229210674762726,0.2917392551898956,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1674499511719,0.9553177356719972,0.282284140586853,0.2675328254699707,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1674499511719,0.9805397987365724,0.305224746465683,0.213908389210701,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1674194335937,0.903873860836029,0.2436907142400741,0.2310735881328582,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673278808594,0.7725515365600586,0.1512878090143203,0.6822766661643982,285.1674499511719,284.95001220703125,297.26641845703125,295.0934753417969,297.2662658691406,297.30474853515625,285.1681213378906,1.0,0.3718879520893097,1.0,1.0,0.0,1.0,-2.0274486541748047,2.0274453163146973,3.313440402052948e-06,1.566149115562439,1.0,1.0,0.0,53.413604736328125,102.0,59460.81640625,0.0,658.9229125976562,1.0,280.35809326171875,284.0593566894531,298.17431640625,301.9989318847656,293.1499938964844,293.1499938964844,280.04998779296875,33256.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403601050376892,1.0,0.0,0.0,3.841163158416748,3.841188430786133,9.845069826042163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9628.3720703125,0.0,1734.8265380859375,1895.4371337890625,0.0,2845.079833984375,0.946250319480896,1.0,0.0,3.0,1.0,0.0
18001080,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1674499511719,0.9963215589523317,0.3229210674762726,0.2917392551898956,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1674499511719,0.9553177356719972,0.282284140586853,0.2675328254699707,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1674499511719,0.9805397987365724,0.305224746465683,0.213908389210701,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1674194335937,0.903873860836029,0.2436907142400741,0.2310735881328582,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673278808594,0.7725515365600586,0.1512878090143203,0.6822766661643982,285.1674499511719,284.95001220703125,297.26641845703125,295.0934753417969,297.2662658691406,297.30474853515625,285.1681213378906,1.0,0.3718879520893097,1.0,1.0,0.0,1.0,-2.0274486541748047,2.0274453163146973,3.313440402052948e-06,1.566149115562439,1.0,1.0,0.0,53.413604736328125,102.0,59460.81640625,0.0,658.9229125976562,1.0,280.35809326171875,284.0593566894531,298.17431640625,301.9989318847656,293.1499938964844,293.1499938964844,280.04998779296875,33256.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403601050376892,1.0,0.0,0.0,3.841163158416748,3.841188430786133,9.845069826042163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9628.3720703125,0.0,1734.8265380859375,1895.4371337890625,0.0,2845.079833984375,0.946250319480896,1.0,0.0,3.0,1.0,0.0
