time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18001140,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.9155235290527344,0.3192963004112243,0.2887004315853119,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.8775439262390137,0.2834511697292328,0.269322782754898,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.9001320004463196,0.3052389323711395,0.2142525166273117,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.8370927572250366,0.2450797259807586,0.2331044971942901,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.7187338471412659,0.1524651944637298,0.6912893056869507,284.94012451171875,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.2744140625,284.9385986328125,1.0,0.3876424133777618,1.0,1.0,0.0,1.0,-2.036550521850586,2.0365471839904785,3.3434976103308145e-06,1.5736058950424194,0.9742473363876344,0.9742473363876344,0.0,69.645751953125,120.0,61014.2265625,0.0,723.490234375,1.0,280.056640625,283.8059997558594,298.1861267089844,302.1578063964844,293.1499938964844,293.1499938964844,279.75,35032.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562186360359192,1.0,0.0,0.0,3.890711069107056,3.890737295150757,1.0100694680659217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9859.4384765625,0.0,1810.1070556640625,1895.4371337890625,0.0,2993.546630859375,0.9582896828651428,1.0,0.0,3.0,1.0,0.0
18001200,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.9155235290527344,0.3192963004112243,0.2887004315853119,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.8775439262390137,0.2834511697292328,0.269322782754898,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.9001320004463196,0.3052389323711395,0.2142525166273117,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.8370927572250366,0.2450797259807586,0.2331044971942901,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.7187338471412659,0.1524651944637298,0.6912893056869507,284.94012451171875,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.2744140625,284.9385986328125,1.0,0.3876424133777618,1.0,1.0,0.0,1.0,-2.036550521850586,2.0365471839904785,3.3434976103308145e-06,1.5736058950424194,0.9742473363876344,0.9742473363876344,0.0,69.645751953125,120.0,61014.2265625,0.0,723.490234375,1.0,280.056640625,283.8059997558594,298.1861267089844,302.1578063964844,293.1499938964844,293.1499938964844,279.75,35032.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562186360359192,1.0,0.0,0.0,3.890711069107056,3.890737295150757,1.0100694680659217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9859.4384765625,0.0,1810.1070556640625,1895.4371337890625,0.0,2993.546630859375,0.9582896828651428,1.0,0.0,3.0,1.0,0.0
18001260,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8631332516670227,0.3177404105663299,0.2875062525272369,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8330369591712952,0.2846744358539581,0.2710445523262024,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8520426154136658,0.3057474493980407,0.2149621993303299,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.7953147888183594,0.2464412450790405,0.2349818348884582,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.6808391809463501,0.1534658968448639,0.69882732629776,284.8712463378906,284.95001220703125,297.274658203125,295.1498718261719,297.27459716796875,297.2614440917969,284.8814697265625,1.0,0.4039888978004455,1.0,1.0,0.0,1.0,-2.0493416786193848,2.0493383407592773,3.3849985356937395e-06,1.58344566822052,0.866714358329773,0.866714358329773,0.0,86.55518341064453,123.0,61656.2421875,0.0,793.1751708984375,1.0,279.7564697265625,283.7486877441406,298.17529296875,302.1863708496094,293.1499938964844,293.1499938964844,280.04998779296875,40942.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635431528091431,1.0,0.0,0.0,3.6846089363098153,3.684634208679199,9.058913406079228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.474609375,0.0,1609.3428955078125,1895.4371337890625,0.0,3062.239013671875,0.9175154566764832,1.0,0.0,3.0,1.0,0.0
18001320,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8631332516670227,0.3177404105663299,0.2875062525272369,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8330369591712952,0.2846744358539581,0.2710445523262024,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8520426154136658,0.3057474493980407,0.2149621993303299,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.7953147888183594,0.2464412450790405,0.2349818348884582,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.6808391809463501,0.1534658968448639,0.69882732629776,284.8712463378906,284.95001220703125,297.274658203125,295.1498718261719,297.27459716796875,297.2614440917969,284.8814697265625,1.0,0.4039888978004455,1.0,1.0,0.0,1.0,-2.0493416786193848,2.0493383407592773,3.3849985356937395e-06,1.58344566822052,0.866714358329773,0.866714358329773,0.0,86.55518341064453,123.0,61656.2421875,0.0,793.1751708984375,1.0,279.7564697265625,283.7486877441406,298.17529296875,302.1863708496094,293.1499938964844,293.1499938964844,280.04998779296875,40942.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635431528091431,1.0,0.0,0.0,3.6846089363098153,3.684634208679199,9.058913406079228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.474609375,0.0,1609.3428955078125,1895.4371337890625,0.0,3062.239013671875,0.9175154566764832,1.0,0.0,3.0,1.0,0.0
18001380,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.846278727054596,0.3182804584503174,0.2877834439277649,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.8185663819313049,0.2861823141574859,0.2724848091602325,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8365821838378906,0.307029515504837,0.2158160954713821,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.7803787589073181,0.2479332983493805,0.2364441305398941,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.6679719090461731,0.1544849574565887,0.7040651440620422,285.050537109375,284.95001220703125,297.2757263183594,295.166748046875,297.27569580078125,297.26416015625,285.05322265625,1.0,0.4117952287197113,1.0,1.0,0.0,1.0,-2.060471773147583,2.0604681968688965,3.421294877625769e-06,1.5919814109802246,0.9940000772476196,0.9940000772476196,0.0,94.5192642211914,123.0,61518.43359375,0.0,830.82177734375,1.0,280.021728515625,283.9179992675781,298.1340637207031,302.0172119140625,293.1499938964844,293.1499938964844,280.04998779296875,33357.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561657667160034,1.0,0.0,0.0,3.772015333175659,3.7720401287078857,9.493803077020856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.0126953125,0.0,1652.768310546875,1895.4371337890625,0.0,2993.05078125,0.9322806000709534,1.0,0.0,3.0,1.0,0.0
18001440,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.839989185333252,0.3188341557979584,0.2883554697036743,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.8129556775093079,0.287210464477539,0.2735524177551269,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.8308042287826538,0.307945966720581,0.2165261059999466,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.7748070955276489,0.2489391267299652,0.2374933212995529,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.6632617115974426,0.1551852971315384,0.7076965570449829,285.0481262207031,284.95001220703125,297.2760925292969,295.17645263671875,297.27606201171875,297.2675170898437,285.0470886230469,1.0,0.4158496856689453,1.0,1.0,0.0,1.0,-2.068913698196411,2.0689101219177246,3.449026053203852e-06,1.5984944105148315,1.0,1.0,0.0,98.21095275878906,111.0,61841.4921875,0.0,851.3590087890625,1.0,280.04327392578125,283.90704345703125,298.1590881347656,302.0932922363281,293.1499938964844,293.1499938964844,279.75,32985.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557916283607483,1.0,0.0,0.0,3.826184272766113,3.826209306716919,9.768435802470776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9918.8271484375,0.0,1714.513427734375,1895.4371337890625,0.0,2989.54296875,0.9426202774047852,1.0,0.0,3.0,1.0,0.0
18001500,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8365379571914673,0.319227010011673,0.2889894545078277,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8101914525032043,0.2884026169776916,0.2748821973800659,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.827879786491394,0.3089199960231781,0.2173847705125808,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7722470164299011,0.2501332461833954,0.238807126879692,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.6612225770950317,0.156046375632286,0.7122220993041992,284.90496826171875,284.95001220703125,297.2763671875,295.1893920898437,297.2763366699219,297.2698669433594,284.8921813964844,1.0,0.4187536239624023,1.0,1.0,0.0,1.0,-2.079320192337036,2.0793168544769287,3.483460886855028e-06,1.6065757274627686,0.9289862513542176,0.9289862513542176,0.0,100.65826416015624,111.0,63056.6015625,0.0,869.4406127929688,1.0,279.7939453125,283.7330627441406,298.2276611328125,302.35211181640625,293.1499938964844,293.1499938964844,279.75,35381.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626822233200073,1.0,0.0,0.0,3.8381855487823486,3.838211297988892,9.829811915551543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9650.34765625,0.0,1747.9197998046875,1895.4371337890625,0.0,3054.1630859375,0.945534646511078,1.0,0.0,3.0,1.0,0.0
18001560,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8351138830184937,0.3193169832229614,0.2891839444637298,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8095603585243225,0.2894022762775421,0.2759166955947876,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8270017504692078,0.3096537888050079,0.2179735004901886,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.7717999815940857,0.2511610090732574,0.2398612350225448,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.6610137224197388,0.1568046361207962,0.7159366011619568,284.8756103515625,284.95001220703125,297.2763671875,295.2021179199219,297.27569580078125,297.2699279785156,284.864013671875,1.0,0.4201666116714477,0.9137707948684692,0.9137707948684692,0.2000000029802322,1.0,-2.0872247219085693,1.8471332788467407,0.2400913536548614,1.3736785650253296,0.8879504203796387,0.8879504203796387,0.0,101.63726806640624,99.0,61181.8359375,0.0,879.4404296875,1.0,279.7563171386719,283.6702880859375,298.22802734375,302.2926025390625,293.1499938964844,293.1499938964844,280.04998779296875,38391.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865018904209137,1.0,0.0,0.0,3.762689113616944,3.7627146244049072,9.446914077670954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.046875,0.0,1680.638427734375,1895.4371337890625,0.0,3076.082763671875,0.9316709637641908,1.0,0.0,3.0,1.0,0.0
18001620,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652893066406,0.8390262126922607,0.3196062445640564,0.2893702685832977,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76531982421875,0.8150815367698669,0.2914473414421081,0.2777682840824127,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652893066406,0.831865131855011,0.3111721873283386,0.2189781665802002,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.7776182293891907,0.2532656192779541,0.2417661249637603,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665405273437,0.6664001941680908,0.1583738178014755,0.7225469946861267,284.7652893066406,284.95001220703125,297.27593994140625,295.2270202636719,297.2735595703125,297.2710266113281,284.7681884765625,1.0,0.4196214973926544,0.7413123846054077,0.7413123846054077,0.6000000238418579,1.0,-2.10110855102539,1.063081979751587,1.0380264520645142,0.5884020328521729,0.7328100204467773,0.7328100204467773,0.0,99.70391845703124,87.0,49354.98828125,0.0,883.6060180664062,1.0,280.0418395996094,283.54180908203125,298.0912475585937,301.49090576171875,293.1499938964844,293.1499938964844,280.3500061035156,49566.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369483947753906,1.0,0.0,0.0,3.354809284210205,3.354832887649536,7.509810870942601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7533.55126953125,0.0,1322.1849365234375,1895.4371337890625,0.0,2813.2177734375,0.8477713465690613,1.0,0.0,3.0,1.0,0.0
18001680,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652893066406,0.8390262126922607,0.3196062445640564,0.2893702685832977,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76531982421875,0.8150815367698669,0.2914473414421081,0.2777682840824127,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652893066406,0.831865131855011,0.3111721873283386,0.2189781665802002,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.7776182293891907,0.2532656192779541,0.2417661249637603,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665405273437,0.6664001941680908,0.1583738178014755,0.7225469946861267,284.7652893066406,284.95001220703125,297.27593994140625,295.2270202636719,297.2735595703125,297.2710266113281,284.7681884765625,1.0,0.4196214973926544,0.7413123846054077,0.7413123846054077,0.6000000238418579,1.0,-2.10110855102539,1.063081979751587,1.0380264520645142,0.5884020328521729,0.7328100204467773,0.7328100204467773,0.0,99.70391845703124,87.0,49354.98828125,0.0,883.6060180664062,1.0,280.0418395996094,283.54180908203125,298.0912475585937,301.49090576171875,293.1499938964844,293.1499938964844,280.3500061035156,49566.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369483947753906,1.0,0.0,0.0,3.354809284210205,3.354832887649536,7.509810870942601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7533.55126953125,0.0,1322.1849365234375,1895.4371337890625,0.0,2813.2177734375,0.8477713465690613,1.0,0.0,3.0,1.0,0.0
18001740,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8508017063140869,0.3208587169647217,0.2899398505687713,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8275386691093445,0.2938843071460724,0.279607743024826,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8441700339317322,0.3132648169994354,0.2200650423765182,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7908778786659241,0.2556929290294647,0.2436216473579406,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.6783397793769836,0.1601765900850296,0.7288388013839722,284.90972900390625,284.95001220703125,297.2753601074219,295.2483825683594,297.2763671875,297.2770080566406,284.9113464355469,1.0,0.416810393333435,0.5895489454269409,0.5895489454269409,0.9520000219345092,1.0,-2.1150851249694824,0.8546085953712463,1.2604765892028809,0.3769185543060303,0.787274181842804,0.787274181842804,0.0,94.36344909667967,87.0,45605.2578125,0.0,877.3102416992188,1.0,280.3319091796875,283.6822204589844,298.02691650390625,301.00604248046875,293.1499938964844,293.1499938964844,280.3500061035156,39648.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921423316001892,1.0,0.0,0.0,3.2457594871521,3.2457804679870605,7.029525477264542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.333984375,0.0,1152.4971923828125,1895.4371337890625,0.0,2399.8125,0.8181197047233582,1.0,0.0,3.0,1.0,0.0
18001800,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8530473709106445,0.321053683757782,0.2900834381580353,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.829779863357544,0.2942392230033874,0.2799031734466553,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8464604020118713,0.3135727941989898,0.2202524989843368,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.7932846546173096,0.2560458779335022,0.2439144551753997,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.6805140972137451,0.1604437828063964,0.729832112789154,284.91485595703125,284.95001220703125,297.2752990722656,295.2512512207031,297.2769470214844,297.2779846191406,284.9195251464844,1.0,0.4163240194320678,0.5688539743423462,0.5688539743423462,1.0,1.0,-2.117381811141968,0.8337702751159668,1.2836116552352903,0.3555811941623688,0.7876140475273132,0.7876140475273132,0.0,93.43394470214844,75.0,45292.4609375,0.0,876.1279907226562,1.0,280.3376770019531,283.69049072265625,298.03863525390625,300.9978942871094,293.1499938964844,293.1499938964844,280.6499938964844,39901.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787810742855072,1.0,0.0,0.0,3.221338987350464,3.2213597297668457,6.924145168341056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.64697265625,0.0,1132.2703857421875,1895.4371337890625,0.0,2360.543701171875,0.8136420249938965,1.0,0.0,3.0,1.0,0.0
18001860,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.8775752782821655,0.3233334422111511,0.291614294052124,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.853685736656189,0.2976853847503662,0.2826380431652069,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8712896108627319,0.3166918158531189,0.2220372557640075,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.8177910447120667,0.2594341039657593,0.2466057687997818,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.7032920718193054,0.1630249172449112,0.7390894293785095,285.0390625,284.95001220703125,297.2748413085937,295.2749938964844,297.2842712402344,297.29052734375,285.03741455078125,1.0,0.4115772545337677,0.5946694016456604,0.5946694016456604,1.0,1.0,-2.1389968395233154,0.8609186410903931,1.2780781984329224,0.3777072429656982,0.9123892784118652,0.9123892784118652,0.0,84.55073547363281,63.0,45453.2421875,0.0,863.8585815429688,1.0,280.6380615234375,283.8080139160156,298.14801025390625,301.0273132324219,293.1499938964844,293.1499938964844,280.3500061035156,31109.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581069469451904,1.0,0.0,0.0,3.428206443786621,3.428227424621582,7.842007221370295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.02392578125,0.0,1265.7586669921875,1895.4371337890625,0.0,2095.9892578125,0.8518080115318298,1.0,0.0,3.0,1.0,0.0
18001920,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.8775752782821655,0.3233334422111511,0.291614294052124,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.853685736656189,0.2976853847503662,0.2826380431652069,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8712896108627319,0.3166918158531189,0.2220372557640075,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.8177910447120667,0.2594341039657593,0.2466057687997818,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.7032920718193054,0.1630249172449112,0.7390894293785095,285.0390625,284.95001220703125,297.2748413085937,295.2749938964844,297.2842712402344,297.29052734375,285.03741455078125,1.0,0.4115772545337677,0.5946694016456604,0.5946694016456604,1.0,1.0,-2.1389968395233154,0.8609186410903931,1.2780781984329224,0.3777072429656982,0.9123892784118652,0.9123892784118652,0.0,84.55073547363281,63.0,45453.2421875,0.0,863.8585815429688,1.0,280.6380615234375,283.8080139160156,298.14801025390625,301.0273132324219,293.1499938964844,293.1499938964844,280.3500061035156,31109.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581069469451904,1.0,0.0,0.0,3.428206443786621,3.428227424621582,7.842007221370295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.02392578125,0.0,1265.7586669921875,1895.4371337890625,0.0,2095.9892578125,0.8518080115318298,1.0,0.0,3.0,1.0,0.0
18001980,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.9112967252731324,0.3245918750762939,0.292620450258255,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.8869540095329285,0.3005814850330353,0.285129964351654,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.9053594470024108,0.3190563917160034,0.2235477566719055,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.8479397892951965,0.2623647451400757,0.2491078823804855,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.7307509779930115,0.1653918474912643,0.7481639981269836,284.9212341308594,284.95001220703125,297.27508544921875,295.29840087890625,297.2874450683594,297.296142578125,284.9265441894531,1.0,0.4058504700660705,0.6204848289489746,0.6204848289489746,1.0,1.0,-2.158921003341675,0.8907224535942078,1.2681986093521118,0.4029656052589416,0.8290737271308899,0.8290737271308899,0.0,74.7315902709961,51.0,46689.30859375,0.0,846.2591552734375,1.0,280.3591613769531,283.6849060058594,298.3167419433594,301.36383056640625,293.1499938964844,293.1499938964844,280.6499938964844,37918.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674514651298523,1.0,0.0,0.0,3.352356195449829,3.352377891540528,7.498832133023825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.625,0.0,1239.7376708984375,1895.4371337890625,0.0,2178.240966796875,0.8412798643112183,1.0,0.0,3.0,1.0,0.0
18002040,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.9112967252731324,0.3245918750762939,0.292620450258255,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.8869540095329285,0.3005814850330353,0.285129964351654,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.9053594470024108,0.3190563917160034,0.2235477566719055,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.8479397892951965,0.2623647451400757,0.2491078823804855,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.7307509779930115,0.1653918474912643,0.7481639981269836,284.9212341308594,284.95001220703125,297.27508544921875,295.29840087890625,297.2874450683594,297.296142578125,284.9265441894531,1.0,0.4058504700660705,0.6204848289489746,0.6204848289489746,1.0,1.0,-2.158921003341675,0.8907224535942078,1.2681986093521118,0.4029656052589416,0.8290737271308899,0.8290737271308899,0.0,74.7315902709961,51.0,46689.30859375,0.0,846.2591552734375,1.0,280.3591613769531,283.6849060058594,298.3167419433594,301.36383056640625,293.1499938964844,293.1499938964844,280.6499938964844,37918.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674514651298523,1.0,0.0,0.0,3.352356195449829,3.352377891540528,7.498832133023825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.625,0.0,1239.7376708984375,1895.4371337890625,0.0,2178.240966796875,0.8412798643112183,1.0,0.0,3.0,1.0,0.0
18002100,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.9354129433631896,0.3255718052387237,0.2930613756179809,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.9088546633720398,0.3022353053092956,0.2863206565380096,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.929495632648468,0.3204771876335144,0.2242425084114074,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.8679081797599792,0.2640131711959839,0.2503118813037872,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.7473605275154114,0.1667004376649856,0.7525725364685059,285.0474548339844,284.95001220703125,297.2756042480469,295.3099975585937,297.2901916503906,297.3006286621094,285.05548095703125,1.0,0.4026945233345032,0.6333925724029541,0.6333925724029541,1.0,1.0,-2.1684532165527344,0.9040932655334472,1.2643598318099976,0.4140995442867279,0.9230514764785768,0.9230514764785768,0.0,69.51231384277344,51.0,46517.46484375,0.0,835.78369140625,1.0,280.5953369140625,283.8170166015625,298.28448486328125,301.2241516113281,293.1499938964844,293.1499938964844,280.6499938964844,32386.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625941634178162,1.0,0.0,0.0,3.441614389419556,3.441635847091675,7.903469168013544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.42431640625,0.0,1287.9615478515625,1895.4371337890625,0.0,2135.364990234375,0.8582208156585693,1.0,0.0,3.0,1.0,0.0
18002160,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.9652345776557922,0.3267622292041778,0.293855220079422,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.9401625394821168,0.3040513098239898,0.2877493798732757,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.9602789282798768,0.322082370519638,0.2251484543085098,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.8945134878158569,0.2658105492591858,0.2517269253730774,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.7696776986122131,0.1681281179189682,0.7576673626899719,285.0452575683594,284.95001220703125,297.2764587402344,295.3215637207031,297.2940979003906,297.3067321777344,285.041748046875,1.0,0.399496465921402,0.6326464414596558,0.6326464414596558,1.0,1.0,-2.180027961730957,0.9095358848571776,1.2704920768737793,0.4168856739997864,0.9560114145278932,0.9560114145278932,0.0,63.899940490722656,54.0,46999.40234375,0.0,825.6478881835938,1.0,280.6411437988281,283.79412841796875,298.314208984375,301.3271179199219,293.1499938964844,293.1499938964844,280.3500061035156,30832.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625021934509277,1.0,0.0,0.0,3.567189931869507,3.5672123432159424,8.490744676237227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.705078125,0.0,1405.1883544921875,1895.4371337890625,0.0,2134.555419921875,0.8828018307685852,1.0,0.0,3.0,1.0,0.0
18002220,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9982475638389589,0.3279860615730285,0.2949793040752411,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9804762005805968,0.3069818019866943,0.2904412746429443,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9953885674476624,0.3243928551673889,0.2267443984746933,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.936493158340454,0.2687969207763672,0.2544494569301605,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8036293387413025,0.1706120818853378,0.7680727243423462,284.900634765625,284.95001220703125,297.2794189453125,295.3446350097656,297.29791259765625,297.3112487792969,284.9059753417969,1.0,0.3978257477283478,0.6311542391777039,0.6311542391777039,1.0,1.0,-2.202249050140381,0.9188050031661988,1.2834439277648926,0.4211439490318298,0.8483022451400757,0.8483022451400757,0.0,57.90092468261719,72.0,48053.1640625,0.0,823.7821044921875,1.0,280.35797119140625,283.6434326171875,298.3936462402344,301.5497436523437,293.1499938964844,293.1499938964844,280.6499938964844,38261.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770009636878967,1.0,0.0,0.0,3.491485357284546,3.4915084838867188,8.134180120578094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.35400390625,0.0,1380.0482177734375,1895.4371337890625,0.0,2263.256103515625,0.8719187378883362,1.0,0.0,3.0,1.0,0.0
18002280,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9982475638389589,0.3279860615730285,0.2949793040752411,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9804762005805968,0.3069818019866943,0.2904412746429443,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9953885674476624,0.3243928551673889,0.2267443984746933,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.936493158340454,0.2687969207763672,0.2544494569301605,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8036293387413025,0.1706120818853378,0.7680727243423462,284.900634765625,284.95001220703125,297.2794189453125,295.3446350097656,297.29791259765625,297.3112487792969,284.9059753417969,1.0,0.3978257477283478,0.6311542391777039,0.6311542391777039,1.0,1.0,-2.202249050140381,0.9188050031661988,1.2834439277648926,0.4211439490318298,0.8483022451400757,0.8483022451400757,0.0,57.90092468261719,72.0,48053.1640625,0.0,823.7821044921875,1.0,280.35797119140625,283.6434326171875,298.3936462402344,301.5497436523437,293.1499938964844,293.1499938964844,280.6499938964844,38261.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770009636878967,1.0,0.0,0.0,3.491485357284546,3.4915084838867188,8.134180120578094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.35400390625,0.0,1380.0482177734375,1895.4371337890625,0.0,2263.256103515625,0.8719187378883362,1.0,0.0,3.0,1.0,0.0
18002340,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.9931985139846802,0.3302164375782013,0.2967323958873749,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.975866198539734,0.3105224967002868,0.2936113476753235,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.9908595085144044,0.3274379074573517,0.2287078201770782,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.9314259886741638,0.2723195254802704,0.2576301097869873,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.8007346391677856,0.173437237739563,0.7803707122802734,285.0475158691406,284.95001220703125,297.28448486328125,295.3677978515625,297.3055725097656,297.32080078125,285.0452880859375,1.0,0.4039024710655212,0.6296619772911072,0.6296619772911072,1.0,1.0,-2.229160785675049,0.930238664150238,1.298922061920166,0.4263911843299866,0.9846808314323424,0.9846808314323424,0.0,60.08394241333008,90.0,48181.9609375,0.0,857.2496948242188,1.0,280.64227294921875,283.77685546875,298.3583984375,301.4498596191406,293.1499938964844,293.1499938964844,280.3500061035156,31364.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708401083946228,1.0,0.0,0.0,3.677044630050659,3.677067995071411,9.021756568472484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.1591796875,0.0,1528.5272216796875,1895.4371337890625,0.0,2208.302001953125,0.9079571962356568,1.0,0.0,3.0,1.0,0.0
18002400,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.9931985139846802,0.3302164375782013,0.2967323958873749,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.975866198539734,0.3105224967002868,0.2936113476753235,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.9908595085144044,0.3274379074573517,0.2287078201770782,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.9314259886741638,0.2723195254802704,0.2576301097869873,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.8007346391677856,0.173437237739563,0.7803707122802734,285.0475158691406,284.95001220703125,297.28448486328125,295.3677978515625,297.3055725097656,297.32080078125,285.0452880859375,1.0,0.4039024710655212,0.6296619772911072,0.6296619772911072,1.0,1.0,-2.229160785675049,0.930238664150238,1.298922061920166,0.4263911843299866,0.9846808314323424,0.9846808314323424,0.0,60.08394241333008,90.0,48181.9609375,0.0,857.2496948242188,1.0,280.64227294921875,283.77685546875,298.3583984375,301.4498596191406,293.1499938964844,293.1499938964844,280.3500061035156,31364.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708401083946228,1.0,0.0,0.0,3.677044630050659,3.677067995071411,9.021756568472484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.1591796875,0.0,1528.5272216796875,1895.4371337890625,0.0,2208.302001953125,0.9079571962356568,1.0,0.0,3.0,1.0,0.0
18002460,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9596429467201232,0.3314246833324432,0.2984073162078857,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.939829409122467,0.3134889900684356,0.2969149053096771,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.957653820514679,0.3297486305236816,0.2307305485010147,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8956651091575623,0.2753386795520782,0.2609613239765167,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7733330130577087,0.1759399771690368,0.793607771396637,284.8980407714844,284.95001220703125,297.29205322265625,295.39117431640625,297.3106384277344,297.32421875,284.9029235839844,1.0,0.4147177636623382,0.6287344098091125,0.6287344098091125,1.0,1.0,-2.25746750831604,0.942646324634552,1.3148212432861328,0.4324739277362823,0.8758546710014343,0.8758546710014343,0.0,68.29654693603516,108.0,49460.859375,0.0,916.0374755859376,1.0,280.35693359375,283.6150817871094,298.4367370605469,301.6770935058594,293.1499938964844,293.1499938964844,280.6499938964844,37866.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784321129322052,1.0,0.0,0.0,3.623983383178711,3.6240074634552,8.763259415900393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.353515625,0.0,1518.283203125,1895.4371337890625,0.0,2329.0224609375,0.9007998704910278,1.0,0.0,3.0,1.0,0.0
18002520,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9596429467201232,0.3314246833324432,0.2984073162078857,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.939829409122467,0.3134889900684356,0.2969149053096771,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.957653820514679,0.3297486305236816,0.2307305485010147,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8956651091575623,0.2753386795520782,0.2609613239765167,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7733330130577087,0.1759399771690368,0.793607771396637,284.8980407714844,284.95001220703125,297.29205322265625,295.39117431640625,297.3106384277344,297.32421875,284.9029235839844,1.0,0.4147177636623382,0.6287344098091125,0.6287344098091125,1.0,1.0,-2.25746750831604,0.942646324634552,1.3148212432861328,0.4324739277362823,0.8758546710014343,0.8758546710014343,0.0,68.29654693603516,108.0,49460.859375,0.0,916.0374755859376,1.0,280.35693359375,283.6150817871094,298.4367370605469,301.6770935058594,293.1499938964844,293.1499938964844,280.6499938964844,37866.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784321129322052,1.0,0.0,0.0,3.623983383178711,3.6240074634552,8.763259415900393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.353515625,0.0,1518.283203125,1895.4371337890625,0.0,2329.0224609375,0.9007998704910278,1.0,0.0,3.0,1.0,0.0
18002580,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.9139758944511414,0.3336190581321716,0.300442636013031,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.8973056077957153,0.3170517086982727,0.3004641532897949,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.9129027128219604,0.3327879011631012,0.2329514920711517,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.8594338893890381,0.2788766324520111,0.2645171582698822,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.7440048456192017,0.1787490248680114,0.8075814843177795,285.0643005371094,284.95001220703125,297.3026123046875,295.4149169921875,297.3197326660156,297.332275390625,285.0639953613281,1.0,0.4284117221832275,0.6278068423271179,0.6278068423271179,1.0,1.0,-2.287893056869507,0.9560553431510924,1.3318376541137695,0.4389539062976837,1.0,1.0,0.0,80.08968353271484,126.0,49511.53515625,0.0,992.3633422851562,1.0,280.6429138183594,283.7722473144531,298.4054260253906,301.5787658691406,293.1499938964844,293.1499938964844,280.3500061035156,32212.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77817702293396,1.0,0.0,0.0,3.7817788124084473,3.781803369522095,9.543012993162847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.3447265625,0.0,1655.4180908203125,1895.4371337890625,0.0,2273.788330078125,0.9319876432418824,1.0,0.0,3.0,1.0,0.0
18002640,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.9139758944511414,0.3336190581321716,0.300442636013031,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.8973056077957153,0.3170517086982727,0.3004641532897949,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.9129027128219604,0.3327879011631012,0.2329514920711517,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.8594338893890381,0.2788766324520111,0.2645171582698822,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.7440048456192017,0.1787490248680114,0.8075814843177795,285.0643005371094,284.95001220703125,297.3026123046875,295.4149169921875,297.3197326660156,297.332275390625,285.0639953613281,1.0,0.4284117221832275,0.6278068423271179,0.6278068423271179,1.0,1.0,-2.287893056869507,0.9560553431510924,1.3318376541137695,0.4389539062976837,1.0,1.0,0.0,80.08968353271484,126.0,49511.53515625,0.0,992.3633422851562,1.0,280.6429138183594,283.7722473144531,298.4054260253906,301.5787658691406,293.1499938964844,293.1499938964844,280.3500061035156,32212.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77817702293396,1.0,0.0,0.0,3.7817788124084473,3.781803369522095,9.543012993162847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.3447265625,0.0,1655.4180908203125,1895.4371337890625,0.0,2273.788330078125,0.9319876432418824,1.0,0.0,3.0,1.0,0.0
18002700,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8944924473762512,0.3344233334064483,0.3016358315944671,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.8795755505561829,0.3186852633953094,0.3024023473262787,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8939551115036011,0.3341118991374969,0.2341955751180648,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.8436223268508911,0.2805183231830597,0.2664462029933929,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.7313036322593689,0.1800827085971832,0.8151444792747498,284.92401123046875,284.95001220703125,297.30914306640625,295.4269714355469,297.3239440917969,297.3348693847656,284.912353515625,1.0,0.4360277056694031,0.6273430585861206,0.6273430585861206,1.0,1.0,-2.304553270339966,0.9634114503860474,1.341141939163208,0.442596286535263,0.9435225129127502,0.9435225129127502,0.0,86.92790222167969,126.0,50848.43359375,0.0,1036.4757080078125,1.0,280.3948059082031,283.5975952148437,298.4815979003906,301.8377685546875,293.1499938964844,293.1499938964844,280.3500061035156,34255.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870844006538391,1.0,0.0,0.0,3.812664747238159,3.812690258026123,9.69952679952257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.6240234375,0.0,1708.1513671875,1895.4371337890625,0.0,2353.97412109375,0.9393275380134584,1.0,0.0,3.0,1.0,0.0
18002760,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8756653666496277,0.3348667919635772,0.3024048805236816,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8622162342071533,0.320063441991806,0.3040668666362762,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8756400942802429,0.3351256847381592,0.235183760523796,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8283079266548157,0.2819305956363678,0.2681364417076111,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7185759544372559,0.1812486201524734,0.8219960927963257,284.9039306640625,284.95001220703125,297.3166198730469,295.43914794921875,297.32696533203125,297.334716796875,284.9073181152344,1.0,0.4438648223876953,0.6267184019088745,0.6267184019088745,1.0,1.0,-2.3189265727996826,0.9696000814437866,1.3493266105651855,0.4455803334712982,0.9145367741584778,0.9145367741584778,0.0,94.59036254882812,144.0,51018.7421875,0.0,1081.987060546875,1.0,280.3563537597656,283.5914001464844,298.48553466796875,301.8204040527344,293.1499938964844,293.1499938964844,280.04998779296875,36972.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916573286056519,1.0,0.0,0.0,3.7660999298095694,3.766125202178955,9.464048389418168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.0263671875,0.0,1673.71728515625,1895.4371337890625,0.0,2395.408203125,0.9317196607589722,1.0,0.0,3.0,1.0,0.0
18002820,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8437392711639404,0.3358097076416015,0.3037711679935455,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8330951929092407,0.3227735757827759,0.3072181940078735,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8445734977722168,0.3371150493621826,0.2370023280382156,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.800479531288147,0.2847030460834503,0.271354466676712,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.6938161849975586,0.18349389731884,0.8350306153297424,284.8853759765625,284.95001220703125,297.33453369140625,295.46405029296875,297.3340148925781,297.333984375,284.89208984375,1.0,0.4599346816539764,0.6254690885543823,0.6254690885543823,1.0,1.0,-2.3460612297058105,0.9812152981758118,1.3648459911346436,0.4510722756385803,0.8374012112617493,0.8374012112617493,0.0,111.16747283935548,132.0,51743.99609375,0.0,1177.82275390625,1.0,280.05767822265625,283.5599060058594,298.4925537109375,301.8848876953125,293.1499938964844,293.1499938964844,280.3500061035156,41165.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800412118434906,1.0,0.0,0.0,3.5267248153686523,3.5267484188079834,8.299203955175471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7847.47900390625,0.0,1437.6407470703125,1895.4371337890625,0.0,2475.19384765625,0.8832115530967712,1.0,0.0,3.0,1.0,0.0
18002880,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8437392711639404,0.3358097076416015,0.3037711679935455,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8330951929092407,0.3227735757827759,0.3072181940078735,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8445734977722168,0.3371150493621826,0.2370023280382156,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.800479531288147,0.2847030460834503,0.271354466676712,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.6938161849975586,0.18349389731884,0.8350306153297424,284.8853759765625,284.95001220703125,297.33453369140625,295.46405029296875,297.3340148925781,297.333984375,284.89208984375,1.0,0.4599346816539764,0.6254690885543823,0.6254690885543823,1.0,1.0,-2.3460612297058105,0.9812152981758118,1.3648459911346436,0.4510722756385803,0.8374012112617493,0.8374012112617493,0.0,111.16747283935548,132.0,51743.99609375,0.0,1177.82275390625,1.0,280.05767822265625,283.5599060058594,298.4925537109375,301.8848876953125,293.1499938964844,293.1499938964844,280.3500061035156,41165.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800412118434906,1.0,0.0,0.0,3.5267248153686523,3.5267484188079834,8.299203955175471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7847.47900390625,0.0,1437.6407470703125,1895.4371337890625,0.0,2475.19384765625,0.8832115530967712,1.0,0.0,3.0,1.0,0.0
18002940,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.8374471068382263,0.3381807208061218,0.3057349920272827,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.8280714154243469,0.3263706266880035,0.3105294406414032,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.8388576507568359,0.340220034122467,0.2390721291303634,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.7955210208892822,0.2882516086101532,0.27464759349823,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.6900168061256409,0.1862537562847137,0.8474459052085876,285.0403137207031,284.95001220703125,297.3558349609375,295.4886779785156,297.3475341796875,297.3418884277344,285.0387268066406,1.0,0.4667456746101379,0.6242697834968567,0.6242697834968567,1.0,1.0,-2.373752355575561,0.9931074976921082,1.380644917488098,0.4566921591758728,0.9701566100120544,0.9701566100120544,0.0,116.69464874267578,132.0,51829.2421875,0.0,1231.7542724609375,1.0,280.3411560058594,283.7020874023437,298.4642333984375,301.77667236328125,293.1499938964844,293.1499938964844,280.3500061035156,32283.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914284467697144,1.0,0.0,0.0,3.687879800796509,3.68790340423584,9.075003504221968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.982421875,0.0,1547.6260986328125,1895.4371337890625,0.0,2393.330322265625,0.9111343026161194,1.0,0.0,3.0,1.0,0.0
