time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18003000,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8375136852264404,0.3382803499698639,0.3058302402496338,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8281790018081665,0.3265252113342285,0.3106773197650909,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8389477133750916,0.3403536379337311,0.2391676157712936,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.7956499457359314,0.288404256105423,0.2747932374477386,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.6901594996452332,0.1863743960857391,0.8479869961738586,285.03912353515625,284.95001220703125,297.3568420410156,295.48974609375,297.3481750488281,297.3422546386719,285.0375671386719,1.0,0.4669204652309418,0.6242198348045349,0.6242198348045349,1.0,1.0,-2.37498426437378,0.9936381578445436,1.3813461065292358,0.4569465219974518,0.9717535376548768,0.9717535376548768,0.0,116.74199676513672,120.0,51865.125,0.0,1233.37646484375,1.0,280.34246826171875,283.700439453125,298.46746826171875,301.7841796875,293.1499938964844,293.1499938964844,280.04998779296875,32283.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914611101150513,1.0,0.0,0.0,3.6937856674194336,3.693809509277344,9.104093123823986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.330078125,0.0,1554.2889404296875,1895.4371337890625,0.0,2393.626953125,0.9123884439468384,1.0,0.0,3.0,1.0,0.0
18003060,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8423939943313599,0.3398016691207886,0.3073979914188385,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8342410922050476,0.3297640979290008,0.3138354122638702,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8445997834205627,0.3429152965545654,0.2410656660795211,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8024387359619141,0.2916713654994964,0.2779558300971985,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6969342231750488,0.1890441328287124,0.8600391149520874,284.9095153808594,284.95001220703125,297.3839416503906,295.516357421875,297.3614196777344,297.3456115722656,284.91375732421875,1.0,0.4689672887325287,0.622847318649292,0.622847318649292,1.0,1.0,-2.4012258052825928,1.00469172000885,1.396534085273743,0.4621680974960327,0.8762496709823608,0.8762496709823608,0.0,115.4582977294922,108.0,53098.6171875,0.0,1258.896484375,1.0,280.0570678710937,283.55572509765625,298.5511474609375,302.0155944824219,293.1499938964844,293.1499938964844,280.3500061035156,37997.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027220368385315,1.0,0.0,0.0,3.624101877212525,3.6241259574890137,8.763832965996698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.0537109375,0.0,1519.383056640625,1895.4371337890625,0.0,2496.33837890625,0.901226282119751,1.0,0.0,3.0,1.0,0.0
18003120,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8423939943313599,0.3398016691207886,0.3073979914188385,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8342410922050476,0.3297640979290008,0.3138354122638702,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8445997834205627,0.3429152965545654,0.2410656660795211,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8024387359619141,0.2916713654994964,0.2779558300971985,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6969342231750488,0.1890441328287124,0.8600391149520874,284.9095153808594,284.95001220703125,297.3839416503906,295.516357421875,297.3614196777344,297.3456115722656,284.91375732421875,1.0,0.4689672887325287,0.622847318649292,0.622847318649292,1.0,1.0,-2.4012258052825928,1.00469172000885,1.396534085273743,0.4621680974960327,0.8762496709823608,0.8762496709823608,0.0,115.4582977294922,108.0,53098.6171875,0.0,1258.896484375,1.0,280.0570678710937,283.55572509765625,298.5511474609375,302.0155944824219,293.1499938964844,293.1499938964844,280.3500061035156,37997.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027220368385315,1.0,0.0,0.0,3.624101877212525,3.6241259574890137,8.763832965996698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.0537109375,0.0,1519.383056640625,1895.4371337890625,0.0,2496.33837890625,0.901226282119751,1.0,0.0,3.0,1.0,0.0
18003180,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.8559831380844116,0.3424005806446075,0.3091374635696411,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.8486831784248352,0.3337105810642242,0.3170400559902191,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.8589761853218079,0.3463055193424225,0.2430153340101242,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.8172836303710938,0.295576810836792,0.2811486721038818,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.7112777829170227,0.192175954580307,0.872031033039093,285.0606384277344,284.95001220703125,297.4163818359375,295.5440368652344,297.38018798828125,297.3545227050781,285.0598449707031,1.0,0.4679540991783142,0.6214748620986938,0.6214748620986938,1.0,1.0,-2.427743673324585,1.015866994857788,1.4118766784667969,0.467302143573761,1.0,1.0,0.0,109.71575927734376,96.0,53122.79296875,0.0,1266.7606201171875,1.0,280.3429260253906,283.6997985839844,298.53228759765625,301.92889404296875,293.1499938964844,293.1499938964844,280.04998779296875,32242.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796370267868042,1.0,0.0,0.0,3.783287048339844,3.7833118438720703,9.55062773755344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.4755859375,0.0,1657.4344482421875,1895.4371337890625,0.0,2438.286865234375,0.9323745965957642,1.0,0.0,3.0,1.0,0.0
18003240,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.8559831380844116,0.3424005806446075,0.3091374635696411,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.8486831784248352,0.3337105810642242,0.3170400559902191,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.8589761853218079,0.3463055193424225,0.2430153340101242,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.8172836303710938,0.295576810836792,0.2811486721038818,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.7112777829170227,0.192175954580307,0.872031033039093,285.0606384277344,284.95001220703125,297.4163818359375,295.5440368652344,297.38018798828125,297.3545227050781,285.0598449707031,1.0,0.4679540991783142,0.6214748620986938,0.6214748620986938,1.0,1.0,-2.427743673324585,1.015866994857788,1.4118766784667969,0.467302143573761,1.0,1.0,0.0,109.71575927734376,96.0,53122.79296875,0.0,1266.7606201171875,1.0,280.3429260253906,283.6997985839844,298.53228759765625,301.92889404296875,293.1499938964844,293.1499938964844,280.04998779296875,32242.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796370267868042,1.0,0.0,0.0,3.783287048339844,3.7833118438720703,9.55062773755344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.4755859375,0.0,1657.4344482421875,1895.4371337890625,0.0,2438.286865234375,0.9323745965957642,1.0,0.0,3.0,1.0,0.0
18003300,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.8659668564796448,0.3434136807918548,0.3101070821285248,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.8590425848960876,0.3355370759963989,0.3187352418899536,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.8693966865539551,0.3477947115898132,0.2440625876188278,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.8270363211631775,0.2974038124084472,0.282828539609909,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.7204108238220215,0.1936951279640197,0.8783849477767944,284.91766357421875,284.95001220703125,297.4346923828125,295.55828857421875,297.3896484375,297.3576354980469,284.9074401855469,1.0,0.4667863547801971,0.62078857421875,0.62078857421875,1.0,1.0,-2.441858053207397,1.0218255519866943,1.420032620429993,0.470131516456604,0.9360966086387634,0.9360966086387634,0.0,105.74921417236328,96.0,54442.375,0.0,1267.182373046875,1.0,280.0947265625,283.52545166015625,298.6075439453125,302.1898193359375,293.1499938964844,293.1499938964844,280.04998779296875,34563.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045976758003235,1.0,0.0,0.0,3.808646440505981,3.808671712875366,9.679091590442113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.9189453125,0.0,1705.719482421875,1895.4371337890625,0.0,2513.534423828125,0.938486874103546,1.0,0.0,3.0,1.0,0.0
18003360,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8767290115356445,0.3441326916217804,0.310649573802948,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8703520894050598,0.3371394872665405,0.3201289474964142,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8806759715080261,0.3490052223205566,0.2448317855596542,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8373920917510986,0.2990255057811737,0.2842376828193664,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.729695200920105,0.1950736939907074,0.8839152455329895,284.904296875,284.95001220703125,297.4545288085937,295.5728759765625,297.3983459472656,297.3583679199219,284.9076538085937,1.0,0.4651833772659302,0.6200441122055054,0.6200441122055054,1.0,1.0,-2.4534480571746826,1.0265711545944214,1.4268767833709717,0.472310870885849,0.9108877182006836,0.9108877182006836,0.0,101.60639190673828,84.0,54559.48828125,0.0,1263.807373046875,1.0,280.0563659667969,283.52374267578125,298.6128234863281,302.16949462890625,293.1499938964844,293.1499938964844,279.75,37161.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084340691566467,1.0,0.0,0.0,3.757741689682007,3.757766962051392,9.422087714483496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.10546875,0.0,1665.3216552734375,1895.4371337890625,0.0,2548.7802734375,0.930033564567566,1.0,0.0,3.0,1.0,0.0
18003420,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9044411182403564,0.3458012640476227,0.3116437494754791,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.899254322052002,0.3404032588005066,0.3227471113204956,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9095534682273864,0.3514791429042816,0.2462123781442642,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8639729022979736,0.3022993803024292,0.2868810892105102,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.752780020236969,0.1978418231010437,0.8943043947219849,284.8913879394531,284.95001220703125,297.4989318847656,295.6030578613281,297.4179382324219,297.3600769042969,284.8963317871094,1.0,0.4610895216464996,0.6185551881790161,0.6185551881790161,1.0,1.0,-2.4751033782958984,1.0353442430496216,1.4397592544555664,0.4762208461761474,0.8400929570198059,0.8400929570198059,0.0,92.28623962402344,72.0,55211.328125,0.0,1250.705810546875,1.0,279.7578430175781,283.4935607910156,298.6247253417969,302.2335510253906,293.1499938964844,293.1499938964844,280.04998779296875,40737.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156280517578125,1.0,0.0,0.0,3.5296549797058105,3.5296788215637207,8.313000989801367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.6943359375,0.0,1437.633544921875,1895.4371337890625,0.0,2615.115478515625,0.8834250569343567,1.0,0.0,3.0,1.0,0.0
18003480,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9044411182403564,0.3458012640476227,0.3116437494754791,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.899254322052002,0.3404032588005066,0.3227471113204956,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9095534682273864,0.3514791429042816,0.2462123781442642,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8639729022979736,0.3022993803024292,0.2868810892105102,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.752780020236969,0.1978418231010437,0.8943043947219849,284.8913879394531,284.95001220703125,297.4989318847656,295.6030578613281,297.4179382324219,297.3600769042969,284.8963317871094,1.0,0.4610895216464996,0.6185551881790161,0.6185551881790161,1.0,1.0,-2.4751033782958984,1.0353442430496216,1.4397592544555664,0.4762208461761474,0.8400929570198059,0.8400929570198059,0.0,92.28623962402344,72.0,55211.328125,0.0,1250.705810546875,1.0,279.7578430175781,283.4935607910156,298.6247253417969,302.2335510253906,293.1499938964844,293.1499938964844,280.04998779296875,40737.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156280517578125,1.0,0.0,0.0,3.5296549797058105,3.5296788215637207,8.313000989801367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.6943359375,0.0,1437.633544921875,1895.4371337890625,0.0,2615.115478515625,0.8834250569343567,1.0,0.0,3.0,1.0,0.0
18003540,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.9531530141830444,0.3490606844425201,0.3137869536876678,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.9485758543014526,0.3447772264480591,0.3261275291442871,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.958970844745636,0.3552244007587433,0.2482490241527557,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.9071897864341736,0.3065523505210876,0.2901779413223266,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.7904130220413208,0.201328843832016,0.9067956805229188,285.0355224609375,284.95001220703125,297.54998779296875,295.6346435546875,297.4456787109375,297.3710021972656,285.0341491699219,1.0,0.4565783441066742,0.6170662045478821,0.6170662045478821,1.0,1.0,-2.503147602081299,1.0470362901687622,1.456111192703247,0.4815517067909241,0.9682604074478148,0.9682604074478148,0.0,81.09693908691406,75.0,55340.77734375,0.0,1237.0625,1.0,280.0424499511719,283.6280212402344,298.6116638183594,302.1431579589844,293.1499938964844,293.1499938964844,279.75,32393.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067346215248108,1.0,0.0,0.0,3.6909046173095694,3.690928459167481,9.089897048397688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.7236328125,0.0,1551.865234375,1895.4371337890625,0.0,2533.15576171875,0.9117868542671204,1.0,0.0,3.0,1.0,0.0
18003600,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.9531530141830444,0.3490606844425201,0.3137869536876678,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.9485758543014526,0.3447772264480591,0.3261275291442871,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.958970844745636,0.3552244007587433,0.2482490241527557,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.9071897864341736,0.3065523505210876,0.2901779413223266,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.7904130220413208,0.201328843832016,0.9067956805229188,285.0355224609375,284.95001220703125,297.54998779296875,295.6346435546875,297.4456787109375,297.3710021972656,285.0341491699219,1.0,0.4565783441066742,0.6170662045478821,0.6170662045478821,1.0,1.0,-2.503147602081299,1.0470362901687622,1.456111192703247,0.4815517067909241,0.9682604074478148,0.9682604074478148,0.0,81.09693908691406,75.0,55340.77734375,0.0,1237.0625,1.0,280.0424499511719,283.6280212402344,298.6116638183594,302.1431579589844,293.1499938964844,293.1499938964844,279.75,32393.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067346215248108,1.0,0.0,0.0,3.6909046173095694,3.690928459167481,9.089897048397688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.7236328125,0.0,1551.865234375,1895.4371337890625,0.0,2533.15576171875,0.9117868542671204,1.0,0.0,3.0,1.0,0.0
18003660,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.9830629229545592,0.3509881794452667,0.3156726956367492,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.9804997444152832,0.3482441902160644,0.3294621109962463,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.9882607460021972,0.3578839004039764,0.2501859962940216,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.942462921142578,0.3099593818187713,0.2934398055076599,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8180163502693176,0.2041882872581482,0.919588565826416,284.9159240722656,284.95001220703125,297.6065979003906,295.6686096191406,297.47039794921875,297.37286376953125,284.91961669921875,1.0,0.4566083550453186,0.615496814250946,0.615496814250946,1.0,1.0,-2.5310428142547607,1.0585286617279053,1.472514271736145,0.4869181513786316,0.8800370693206787,0.8800370693206787,0.0,75.50715637207031,93.0,56657.203125,0.0,1246.9876708984375,1.0,279.7571105957031,283.4891662597656,298.69921875,302.3842468261719,293.1499938964844,293.1499938964844,280.04998779296875,37707.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169959783554077,1.0,0.0,0.0,3.6260175704956055,3.626041650772095,8.773100148573576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.474609375,0.0,1519.33935546875,1895.4371337890625,0.0,2627.761962890625,0.9015220999717712,1.0,0.0,3.0,1.0,0.0
18003720,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.9830629229545592,0.3509881794452667,0.3156726956367492,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.9804997444152832,0.3482441902160644,0.3294621109962463,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.9882607460021972,0.3578839004039764,0.2501859962940216,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.942462921142578,0.3099593818187713,0.2934398055076599,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8180163502693176,0.2041882872581482,0.919588565826416,284.9159240722656,284.95001220703125,297.6065979003906,295.6686096191406,297.47039794921875,297.37286376953125,284.91961669921875,1.0,0.4566083550453186,0.615496814250946,0.615496814250946,1.0,1.0,-2.5310428142547607,1.0585286617279053,1.472514271736145,0.4869181513786316,0.8800370693206787,0.8800370693206787,0.0,75.50715637207031,93.0,56657.203125,0.0,1246.9876708984375,1.0,279.7571105957031,283.4891662597656,298.69921875,302.3842468261719,293.1499938964844,293.1499938964844,280.04998779296875,37707.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169959783554077,1.0,0.0,0.0,3.6260175704956055,3.626041650772095,8.773100148573576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.474609375,0.0,1519.33935546875,1895.4371337890625,0.0,2627.761962890625,0.9015220999717712,1.0,0.0,3.0,1.0,0.0
18003780,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.9733030796051024,0.3534486293792724,0.3177584409713745,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.9716660976409912,0.35186567902565,0.3328519761562347,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.9793756008148192,0.3608288466930389,0.2521878182888031,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9322021007537842,0.3134351074695587,0.2967217862606048,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.8111907839775085,0.2068722546100616,0.9320008754730223,285.0596618652344,284.95001220703125,297.6670837402344,295.7056579589844,297.4967041015625,297.3744812011719,285.05865478515625,1.0,0.4636255800724029,0.61392742395401,0.61392742395401,1.0,1.0,-2.558877468109131,1.0699750185012815,1.4889024496078491,0.4921071827411651,1.0,1.0,0.0,79.20655822753906,111.0,56738.98828125,0.0,1297.498291015625,1.0,280.04327392578125,283.6265563964844,298.6937866210937,302.31402587890625,293.1499938964844,293.1499938964844,279.75,32260.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108323216438293,1.0,0.0,0.0,3.785926580429077,3.7859511375427246,9.5639575192763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.1064453125,0.0,1660.6951904296875,1895.4371337890625,0.0,2570.860107421875,0.9328798651695251,1.0,0.0,3.0,1.0,0.0
18003840,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.9733030796051024,0.3534486293792724,0.3177584409713745,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.9716660976409912,0.35186567902565,0.3328519761562347,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.9793756008148192,0.3608288466930389,0.2521878182888031,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9322021007537842,0.3134351074695587,0.2967217862606048,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.8111907839775085,0.2068722546100616,0.9320008754730223,285.0596618652344,284.95001220703125,297.6670837402344,295.7056579589844,297.4967041015625,297.3744812011719,285.05865478515625,1.0,0.4636255800724029,0.61392742395401,0.61392742395401,1.0,1.0,-2.558877468109131,1.0699750185012815,1.4889024496078491,0.4921071827411651,1.0,1.0,0.0,79.20655822753906,111.0,56738.98828125,0.0,1297.498291015625,1.0,280.04327392578125,283.6265563964844,298.6937866210937,302.31402587890625,293.1499938964844,293.1499938964844,279.75,32260.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108323216438293,1.0,0.0,0.0,3.785926580429077,3.7859511375427246,9.5639575192763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.1064453125,0.0,1660.6951904296875,1895.4371337890625,0.0,2570.860107421875,0.9328798651695251,1.0,0.0,3.0,1.0,0.0
18003900,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.95839124917984,0.3542084991931915,0.3188644647598266,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.9572024345397948,0.3533461689949035,0.3346037268638611,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.9653185606002808,0.3619236648082733,0.2532394826412201,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.9164568781852722,0.3148619830608368,0.2984073758125305,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.7995176315307617,0.2079549580812454,0.9382591843605042,284.9169616699219,284.95001220703125,297.69873046875,295.7252502441406,297.5086669921875,297.37237548828125,284.90789794921875,1.0,0.4687502086162567,0.613142728805542,0.613142728805542,1.0,1.0,-2.5731239318847656,1.0758187770843506,1.497305154800415,0.4948527216911316,0.935905933380127,0.935905933380127,0.0,83.4878921508789,111.0,58101.15625,0.0,1334.2186279296875,1.0,279.79473876953125,283.4538269042969,298.7709655761719,302.58221435546875,293.1499938964844,293.1499938964844,279.75,34623.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185440897941589,1.0,0.0,0.0,3.809439182281494,3.809464454650879,9.683120651970969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.1953125,0.0,1707.1436767578125,1895.4371337890625,0.0,2642.08642578125,0.9387070536613464,1.0,0.0,3.0,1.0,0.0
18003960,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9369773864746094,0.3545878529548645,0.319512665271759,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9365010261535645,0.3545130789279938,0.3360188603401184,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9448140263557434,0.3626668453216553,0.2539968490600586,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8974353075027466,0.3159936070442199,0.2997863888740539,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7839221954345703,0.208782210946083,0.943426251411438,284.9074401855469,284.95001220703125,297.731201171875,295.7455139160156,297.51922607421875,297.3671569824219,284.9105224609375,1.0,0.4744697213172912,0.612232506275177,0.612232506275177,1.0,1.0,-2.5843820571899414,1.080178141593933,1.504204034805298,0.4967851340770721,0.9138742685317992,0.9138742685317992,0.0,89.27079010009766,129.0,58224.72265625,0.0,1374.0821533203125,1.0,279.75634765625,283.4530639648437,298.7810363769531,302.5663452148437,293.1499938964844,293.1499938964844,279.45001220703125,37036.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218675851821899,1.0,0.0,0.0,3.7618255615234375,3.7618508338928223,9.442578061680252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9661.7294921875,0.0,1669.1678466796875,1895.4371337890625,0.0,2672.8798828125,0.9309142231941224,1.0,0.0,3.0,1.0,0.0
18004020,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8945070505142212,0.3553303182125091,0.3206284046173095,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8953819870948792,0.3566846847534179,0.3385994136333465,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9017805457115172,0.3640255033969879,0.2553246617317199,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8616355657577515,0.3180744051933288,0.3022935688495636,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7533771991729736,0.2101710140705108,0.9524216055870056,284.8944702148437,284.95001220703125,297.7987060546875,295.7879638671875,297.5406799316406,297.3556823730469,284.8983459472656,1.0,0.4871052503585815,0.6104121804237366,0.6104121804237366,1.0,1.0,-2.604240655899048,1.0876396894454956,1.5166009664535522,0.4999363720417022,0.8455916047096252,0.8455916047096252,0.0,103.3193130493164,147.0,58870.7734375,0.0,1462.30029296875,1.0,279.4577941894531,283.4195251464844,298.80487060546875,302.642578125,293.1499938964844,293.1499938964844,279.75,40330.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82793790102005,1.0,0.0,0.0,3.5496511459350586,3.5496749877929688,8.407457130488183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.056640625,0.0,1455.87646484375,1895.4371337890625,0.0,2729.258056640625,0.8873895406723022,1.0,0.0,3.0,1.0,0.0
18004080,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8945070505142212,0.3553303182125091,0.3206284046173095,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8953819870948792,0.3566846847534179,0.3385994136333465,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9017805457115172,0.3640255033969879,0.2553246617317199,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8616355657577515,0.3180744051933288,0.3022935688495636,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7533771991729736,0.2101710140705108,0.9524216055870056,284.8944702148437,284.95001220703125,297.7987060546875,295.7879638671875,297.5406799316406,297.3556823730469,284.8983459472656,1.0,0.4871052503585815,0.6104121804237366,0.6104121804237366,1.0,1.0,-2.604240655899048,1.0876396894454956,1.5166009664535522,0.4999363720417022,0.8455916047096252,0.8455916047096252,0.0,103.3193130493164,147.0,58870.7734375,0.0,1462.30029296875,1.0,279.4577941894531,283.4195251464844,298.80487060546875,302.642578125,293.1499938964844,293.1499938964844,279.75,40330.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82793790102005,1.0,0.0,0.0,3.5496511459350586,3.5496749877929688,8.407457130488183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.056640625,0.0,1455.87646484375,1895.4371337890625,0.0,2729.258056640625,0.8873895406723022,1.0,0.0,3.0,1.0,0.0
18004140,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8638424277305603,0.3573830723762512,0.3227519094944,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8654922246932983,0.3597206771373749,0.3418289124965668,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8709415197372437,0.3664439022541046,0.2572532296180725,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8346040844917297,0.3209046721458435,0.30535489320755,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.7303879261016846,0.2119863033294677,0.9627241492271424,285.0299072265625,284.95001220703125,297.8692626953125,295.8327331542969,297.5682983398437,297.3525085449219,285.02850341796875,1.0,0.5009750127792358,0.6085918545722961,0.6085918545722961,1.0,1.0,-2.629041910171509,1.0973268747329712,1.5317150354385376,0.5041807889938354,0.9672296047210692,0.9672296047210692,0.0,118.61759185791016,165.0,58937.02734375,0.0,1564.2457275390625,1.0,279.7425537109375,283.5495300292969,298.80865478515625,302.5653381347656,293.1499938964844,293.1499938964844,279.45001220703125,32602.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190317749977112,1.0,0.0,0.0,3.702018976211548,3.702042818069458,9.144723662757316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9730.7900390625,0.0,1566.0330810546875,1895.4371337890625,0.0,2646.601806640625,0.9144038558006288,1.0,0.0,3.0,1.0,0.0
18004200,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8638424277305603,0.3573830723762512,0.3227519094944,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8654922246932983,0.3597206771373749,0.3418289124965668,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8709415197372437,0.3664439022541046,0.2572532296180725,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8346040844917297,0.3209046721458435,0.30535489320755,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.7303879261016846,0.2119863033294677,0.9627241492271424,285.0299072265625,284.95001220703125,297.8692626953125,295.8327331542969,297.5682983398437,297.3525085449219,285.02850341796875,1.0,0.5009750127792358,0.6085918545722961,0.6085918545722961,1.0,1.0,-2.629041910171509,1.0973268747329712,1.5317150354385376,0.5041807889938354,0.9672296047210692,0.9672296047210692,0.0,118.61759185791016,165.0,58937.02734375,0.0,1564.2457275390625,1.0,279.7425537109375,283.5495300292969,298.80865478515625,302.5653381347656,293.1499938964844,293.1499938964844,279.45001220703125,32602.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190317749977112,1.0,0.0,0.0,3.702018976211548,3.702042818069458,9.144723662757316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9730.7900390625,0.0,1566.0330810546875,1895.4371337890625,0.0,2646.601806640625,0.9144038558006288,1.0,0.0,3.0,1.0,0.0
18004260,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8378345370292664,0.3582369983196258,0.3244416415691376,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8402683138847351,0.3619576692581177,0.3448188304901123,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8447121381759644,0.3679155707359314,0.2589597702026367,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8111538290977478,0.3230031430721283,0.3081972301006317,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.7097073197364807,0.2132627665996551,0.9723079800605774,284.9154663085937,284.95001220703125,297.9426574707031,295.87957763671875,297.5932006835937,297.3428649902344,284.9181823730469,1.0,0.5153729915618896,0.6068042516708374,0.6068042516708374,1.0,1.0,-2.6516547203063965,1.105962157249451,1.5456925630569458,0.5081042647361755,0.8797006011009216,0.8797006011009216,0.0,135.67649841308594,153.0,60163.9765625,0.0,1672.8651123046875,1.0,279.4575500488281,283.41534423828125,298.9031982421875,302.8102722167969,293.1499938964844,293.1499938964844,279.75,37710.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277738690376282,1.0,0.0,0.0,3.63140320777893,3.63142728805542,8.799180477581103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.1025390625,0.0,1525.31005859375,1895.4371337890625,0.0,2727.732177734375,0.9026710391044616,1.0,0.0,3.0,1.0,0.0
18004320,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8378345370292664,0.3582369983196258,0.3244416415691376,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8402683138847351,0.3619576692581177,0.3448188304901123,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8447121381759644,0.3679155707359314,0.2589597702026367,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8111538290977478,0.3230031430721283,0.3081972301006317,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.7097073197364807,0.2132627665996551,0.9723079800605774,284.9154663085937,284.95001220703125,297.9426574707031,295.87957763671875,297.5932006835937,297.3428649902344,284.9181823730469,1.0,0.5153729915618896,0.6068042516708374,0.6068042516708374,1.0,1.0,-2.6516547203063965,1.105962157249451,1.5456925630569458,0.5081042647361755,0.8797006011009216,0.8797006011009216,0.0,135.67649841308594,153.0,60163.9765625,0.0,1672.8651123046875,1.0,279.4575500488281,283.41534423828125,298.9031982421875,302.8102722167969,293.1499938964844,293.1499938964844,279.75,37710.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277738690376282,1.0,0.0,0.0,3.63140320777893,3.63142728805542,8.799180477581103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.1025390625,0.0,1525.31005859375,1895.4371337890625,0.0,2727.732177734375,0.9026710391044616,1.0,0.0,3.0,1.0,0.0
18004380,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.8320744037628174,0.3600107431411743,0.3259294331073761,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.8352451324462891,0.3647428750991821,0.3474321365356445,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.8391085267066956,0.3700639605522156,0.2604187428951263,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8060967326164246,0.325573980808258,0.3106327354907989,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7049339413642883,0.2147962301969528,0.9795275330543518,285.0439147949219,284.95001220703125,298.0185852050781,295.9282531738281,297.6224365234375,297.3388366699219,285.0421142578125,1.0,0.5206239223480225,0.6050166487693787,0.6050166487693787,1.0,1.0,-2.669938325881958,1.1125866174697876,1.5573515892028809,0.5109357237815857,1.0,1.0,0.0,141.24220275878906,141.0,60122.7890625,0.0,1724.554443359375,1.0,279.7432556152344,283.5419006347656,298.9130249023437,302.7476806640625,293.1499938964844,293.1499938964844,279.45001220703125,32276.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211055397987366,1.0,0.0,0.0,3.78523588180542,3.785260677337648,9.560468470226624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9918.6171875,0.0,1660.0048828125,1895.4371337890625,0.0,2665.814697265625,0.9329206347465516,1.0,0.0,3.0,1.0,0.0
18004440,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.8320744037628174,0.3600107431411743,0.3259294331073761,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.8352451324462891,0.3647428750991821,0.3474321365356445,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.8391085267066956,0.3700639605522156,0.2604187428951263,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8060967326164246,0.325573980808258,0.3106327354907989,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7049339413642883,0.2147962301969528,0.9795275330543518,285.0439147949219,284.95001220703125,298.0185852050781,295.9282531738281,297.6224365234375,297.3388366699219,285.0421142578125,1.0,0.5206239223480225,0.6050166487693787,0.6050166487693787,1.0,1.0,-2.669938325881958,1.1125866174697876,1.5573515892028809,0.5109357237815857,1.0,1.0,0.0,141.24220275878906,141.0,60122.7890625,0.0,1724.554443359375,1.0,279.7432556152344,283.5419006347656,298.9130249023437,302.7476806640625,293.1499938964844,293.1499938964844,279.45001220703125,32276.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211055397987366,1.0,0.0,0.0,3.78523588180542,3.785260677337648,9.560468470226624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9918.6171875,0.0,1660.0048828125,1895.4371337890625,0.0,2665.814697265625,0.9329206347465516,1.0,0.0,3.0,1.0,0.0
18004500,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8333861231803894,0.3605076968669891,0.3266158699989319,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8369497060775757,0.365884929895401,0.3486722111701965,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8405855298042297,0.3708370327949524,0.2611046135425567,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.807903528213501,0.3266360163688659,0.3117792904376983,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7064871788024902,0.2154225558042526,0.9827648401260376,284.8970642089844,284.95001220703125,298.05743408203125,295.9532165527344,297.63629150390625,297.3350524902344,284.8898620605469,1.0,0.5213648676872253,0.6041228175163269,0.6041228175163269,1.0,1.0,-2.678351163864136,1.1155413389205933,1.5628098249435425,0.5122293829917908,0.9172922372817992,0.9172922372817992,0.0,140.98963928222656,141.0,61338.5,0.0,1735.709228515625,1.0,279.4951477050781,283.37078857421875,298.9917907714844,303.0140991210937,293.1499938964844,293.1499938964844,279.45001220703125,35442.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279447555541992,1.0,0.0,0.0,3.79376220703125,3.793787717819214,9.60358761403768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9641.9765625,0.0,1694.734375,1895.4371337890625,0.0,2729.321533203125,0.935385763645172,1.0,0.0,3.0,1.0,0.0
18004560,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8355660438537598,0.3607442378997803,0.3268198668956756,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8396427035331726,0.3668120503425598,0.3495394289493561,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.843020498752594,0.3713632225990295,0.2614708542823791,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.810669481754303,0.3274992704391479,0.3125846982002258,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7089260816574097,0.2158944308757782,0.9848143458366394,284.900390625,284.95001220703125,298.0968017578125,295.978515625,297.6491394042969,297.3292236328125,284.9033203125,1.0,0.521064817905426,0.6031990647315979,0.6031990647315979,1.0,1.0,-2.683513164520264,1.1169809103012085,1.5665322542190552,0.5127085447311401,0.8996893167495728,0.8996893167495728,0.0,139.73342895507812,129.0,61315.51953125,0.0,1737.5457763671875,1.0,279.4567565917969,283.3816833496094,299.0044250488281,302.98974609375,293.1499938964844,293.1499938964844,279.75,37668.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301703929901123,1.0,0.0,0.0,3.731323480606079,3.731348752975464,9.2900722847844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.8623046875,0.0,1638.30029296875,1895.4371337890625,0.0,2750.03173828125,0.9246494770050048,1.0,0.0,3.0,1.0,0.0
18004620,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8460893034934998,0.3625887334346771,0.3278762400150299,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.8510618805885315,0.3695768415927887,0.3516295254230499,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.8540568947792053,0.3734970986843109,0.2625433206558227,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.821713387966156,0.3300386667251587,0.314490258693695,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.7186498641967773,0.2173858880996704,0.9895111918449402,285.04803466796875,284.95001220703125,298.1770324707031,296.0300598144531,297.6808776855469,297.3268127441406,285.0479431152344,1.0,0.5185940861701965,0.6013514995574951,0.6013514995574951,1.0,1.0,-2.6965107917785645,1.1210815906524658,1.575429081916809,0.5140709280967712,1.0,1.0,0.0,133.69064331054688,117.0,60998.9453125,0.0,1728.950927734375,1.0,279.7434997558594,283.5325622558594,299.01220703125,302.90643310546875,293.1499938964844,293.1499938964844,279.45001220703125,33355.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228947520256042,1.0,0.0,0.0,3.847703456878662,3.847728967666626,9.87862335932732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10058.8291015625,0.0,1743.592041015625,1895.4371337890625,0.0,2682.407958984375,0.9477248191833496,1.0,0.0,3.0,1.0,0.0
18004680,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8460893034934998,0.3625887334346771,0.3278762400150299,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.8510618805885315,0.3695768415927887,0.3516295254230499,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.8540568947792053,0.3734970986843109,0.2625433206558227,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.821713387966156,0.3300386667251587,0.314490258693695,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.7186498641967773,0.2173858880996704,0.9895111918449402,285.04803466796875,284.95001220703125,298.1770324707031,296.0300598144531,297.6808776855469,297.3268127441406,285.0479431152344,1.0,0.5185940861701965,0.6013514995574951,0.6013514995574951,1.0,1.0,-2.6965107917785645,1.1210815906524658,1.575429081916809,0.5140709280967712,1.0,1.0,0.0,133.69064331054688,117.0,60998.9453125,0.0,1728.950927734375,1.0,279.7434997558594,283.5325622558594,299.01220703125,302.90643310546875,293.1499938964844,293.1499938964844,279.45001220703125,33355.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228947520256042,1.0,0.0,0.0,3.847703456878662,3.847728967666626,9.87862335932732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10058.8291015625,0.0,1743.592041015625,1895.4371337890625,0.0,2682.407958984375,0.9477248191833496,1.0,0.0,3.0,1.0,0.0
18004740,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8615130186080933,0.3634798526763916,0.3286671638488769,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8676208257675171,0.3717115521430969,0.3535356521606445,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8702142834663391,0.374872624874115,0.2634564042091369,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8368682265281677,0.3320121765136719,0.3162246346473694,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7315893769264221,0.2185171395540237,0.9936790466308594,284.9012756347656,284.95001220703125,298.2590026855469,296.0827331542969,297.71014404296875,297.3192443847656,284.9035339355469,1.0,0.5144699811935425,0.5995039343833923,0.5995039343833923,1.0,1.0,-2.7079501152038574,1.1244239807128906,1.5835260152816772,0.5151156783103943,0.9170077443122864,0.9170077443122864,0.0,125.4142074584961,105.0,62250.00390625,0.0,1707.6297607421875,1.0,279.45672607421875,283.36578369140625,299.1049194335937,303.14910888671875,293.1499938964844,293.1499938964844,279.1499938964844,37541.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311053514480591,1.0,0.0,0.0,3.804173707962036,3.804199457168579,9.656371275923448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10301.96484375,0.0,1723.5780029296875,1895.4371337890625,0.0,2758.737548828125,0.9407681822776794,1.0,0.0,3.0,1.0,0.0
18004800,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8615130186080933,0.3634798526763916,0.3286671638488769,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8676208257675171,0.3717115521430969,0.3535356521606445,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8702142834663391,0.374872624874115,0.2634564042091369,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8368682265281677,0.3320121765136719,0.3162246346473694,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7315893769264221,0.2185171395540237,0.9936790466308594,284.9012756347656,284.95001220703125,298.2590026855469,296.0827331542969,297.71014404296875,297.3192443847656,284.9035339355469,1.0,0.5144699811935425,0.5995039343833923,0.5995039343833923,1.0,1.0,-2.7079501152038574,1.1244239807128906,1.5835260152816772,0.5151156783103943,0.9170077443122864,0.9170077443122864,0.0,125.4142074584961,105.0,62250.00390625,0.0,1707.6297607421875,1.0,279.45672607421875,283.36578369140625,299.1049194335937,303.14910888671875,293.1499938964844,293.1499938964844,279.1499938964844,37541.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311053514480591,1.0,0.0,0.0,3.804173707962036,3.804199457168579,9.656371275923448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10301.96484375,0.0,1723.5780029296875,1895.4371337890625,0.0,2758.737548828125,0.9407681822776794,1.0,0.0,3.0,1.0,0.0
